ProcPress (bar),ExtPress (bar),ProcTempr *C,ChmbrTempr *C,SGTempr *C,ExtTmpr *C,ProcType,V1,V2,V3,V5,Vacuum,Water,ChHeat,ShdHeat,SgsHeat,ChTar *C,ChPWR %,SgTar *C,SgPWR %
1.013292908668518,1.006269454956055,80.27666473388672,94.96143341064452,154.198486328125,36.21534729003906,4,False,False,False,False,False,False,False,False,False,0,0,0,0
1.0136244297027588,1.006269454956055,80.09696960449219,94.94031524658205,154.1759796142578,36.21534729003906,4,False,False,False,False,False,False,False,False,False,0,0,0,0
1.0137627124786377,1.006269454956055,79.90727233886719,94.91961669921876,154.13168334960938,36.21534729003906,4,False,False,False,False,False,False,False,False,False,0,0,0,0
1.0139124393463137,1.006269454956055,79.69232940673828,94.8843231201172,154.09002685546875,36.21534729003906,4,False,False,False,False,False,False,False,False,False,0,0,0,0
0.9835907220840454,1.0063170194625854,79.44978332519531,94.7611083984375,153.8930206298828,36.19786071777344,4,False,True,False,True,False,False,False,False,False,136,100,210,100
0.9940817952156068,1.0063104629516602,79.24971008300781,94.71954345703124,153.82473754882812,36.23453521728516,4,False,True,False,True,False,False,True,False,False,136,100,210,100
0.9973212480545044,1.0063122510910034,79.08084106445312,94.68540954589844,153.81224060058594,36.24861145019531,4,False,True,False,True,False,False,True,False,False,136,100,210,100
0.9982396364212036,1.0063127279281616,78.90220642089844,94.66632080078124,153.8299560546875,36.2715072631836,4,False,True,False,True,False,False,True,False,False,136,100,210,100
0.9981062412261964,1.006307601928711,78.72942352294922,94.6736068725586,153.8676300048828,36.27434539794922,4,False,True,False,True,False,False,True,False,False,136,100,210,100
0.99855637550354,1.0063014030456543,78.5597915649414,94.7291030883789,153.91192626953125,36.25927734375,4,False,True,False,True,False,False,True,False,False,136,100,210,100
0.9990129470825196,1.0062952041625977,78.38923645019531,94.8087387084961,153.95567321777344,36.29041290283203,4,False,True,False,True,False,False,True,False,False,136,100,210,100
0.9993104338645936,1.0062925815582275,78.23786163330078,94.9379653930664,153.992919921875,36.28984832763672,4,False,True,False,True,False,False,True,False,False,136,100,210,100
0.9993537664413452,1.006301760673523,78.08097076416016,95.10994720458984,154.02078247070312,36.351837158203125,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.000370740890503,1.0063025951385498,77.93030548095703,95.30730438232422,154.03897094726562,36.33832550048828,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.000574231147766,1.0063029527664185,77.7940444946289,95.5385513305664,154.05816650390625,36.33292388916016,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.001533031463623,1.006295680999756,77.64903259277344,95.77996063232422,154.05665588378906,36.32865905761719,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.001922369003296,1.00628924369812,77.5116195678711,96.03917694091795,154.06295776367188,36.36690521240234,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0015949010849,1.0062806606292725,77.37642669677734,96.31332397460938,154.057373046875,36.385528564453125,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0024951696395874,1.0062812566757202,77.26006317138672,96.57806396484376,154.03855895996094,36.37571716308594,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.00282883644104,1.0062748193740845,77.13672637939453,96.86283111572266,154.04014587402344,36.367469787597656,4,False,True,False,True,False,False,False,False,False,136,100,210,100
1.002442479133606,1.0062705278396606,77.0086669921875,97.1519546508789,154.02310180664062,36.37487030029297,4,False,True,False,True,False,False,False,True,True,136,100,210,100
1.002901315689087,1.0062663555145264,76.89161682128906,97.42527770996094,153.99754333496094,36.367332458496094,4,False,True,False,True,False,False,False,True,True,136,100,210,100
1.0030517578125,1.0062655210494995,76.7754135131836,97.69116973876952,154.01536560058594,36.39904022216797,4,False,True,False,True,False,False,False,True,True,136,100,210,100
1.0034972429275513,1.0062568187713623,76.6793212890625,97.90064239501952,154.12794494628906,36.37372589111328,4,False,True,False,True,False,False,False,True,True,136,100,210,100
1.0034030675888062,1.006252646446228,76.58311462402344,98.07275390625,154.39109802246094,36.41069793701172,4,False,True,False,True,False,False,False,False,False,136,100,210,100
1.0036803483963013,1.0062389373779297,76.48639678955078,98.21804809570312,154.8748016357422,36.399322509765625,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.003409504890442,1.0062344074249268,76.39765930175781,98.2915267944336,155.4179229736328,36.421783447265625,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0035306215286257,1.0062367916107178,76.29180908203125,98.3483657836914,156.18507385253906,36.39122009277344,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0038081407546997,1.0062342882156372,76.2040786743164,98.40985107421876,156.86056518554688,36.41396331787109,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0039608478546145,1.006237268447876,76.11663818359375,98.48065185546876,157.54429626464844,36.36164093017578,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0046011209487915,1.0062389373779297,76.0247802734375,98.56706237792967,158.11512756347656,36.40685272216797,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.004831075668335,1.0062364339828491,75.950439453125,98.6978530883789,158.6216583251953,36.35851287841797,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0049035549163818,1.006239414215088,75.87174987792969,98.85220336914062,159.0988006591797,36.36320495605469,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.005763292312622,1.006239652633667,75.79664611816406,99.0345687866211,159.49490356445312,36.356101989746094,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0055466890335083,1.006247878074646,75.72261810302734,99.22708129882812,159.84263610839844,36.380836486816406,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0061349868774414,1.0062497854232788,75.6549301147461,99.43551635742188,160.16600036621094,36.325958251953125,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0066543817520142,1.0062564611434937,75.60740661621094,99.6394500732422,160.41656494140625,36.35880279541016,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.00679612159729,1.0062583684921265,75.53319549560547,99.90379333496094,160.6676483154297,36.365196228027344,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0074306726455688,1.0062589645385742,75.47305297851562,100.11852264404295,160.88343811035156,36.3905029296875,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0072814226150513,1.0062620639801023,75.421875,100.37952423095705,161.0594024658203,36.3792724609375,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0072497129440308,1.0062674283981323,75.36952209472656,100.625244140625,161.21240234375,36.43571472167969,4,False,True,False,True,False,False,False,True,True,136,100,210,100
1.007728099822998,1.006267786026001,75.30924224853516,100.86454010009766,161.35052490234375,36.42135620117188,4,False,True,False,True,False,False,False,True,True,136,100,210,100
1.0077232122421265,1.00627601146698,75.2590560913086,101.11310577392578,161.47784423828125,36.46159362792969,4,False,True,False,True,False,False,False,True,True,136,100,210,100
1.0081169605255127,1.00627601146698,75.21868896484375,101.3131866455078,161.65911865234375,36.439697265625,4,False,True,False,True,False,False,False,True,True,136,100,210,100
1.0081104040145874,1.0062860250473022,75.17626190185547,101.48226165771484,161.99436950683594,36.45917510986328,4,False,True,False,True,False,False,False,True,True,136,100,210,100
1.008164882659912,1.0062936544418335,75.13701629638672,101.60885620117188,162.46365356445312,36.45604705810547,4,False,True,False,True,False,False,False,False,False,136,100,210,100
1.0079885721206665,1.0062973499298096,75.10165405273438,101.69064331054688,163.07730102539062,36.48306274414063,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0077298879623413,1.0062918663024902,75.06021881103516,101.74414825439452,163.8349151611328,36.47069549560547,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.007715344429016,1.0062803030014038,75.02558898925781,101.77045440673828,164.6354522705078,36.47936248779297,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0081738233566284,1.0062748193740845,74.98916625976562,101.81597900390624,165.3444366455078,36.44794464111328,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0087697505950928,1.0062824487686155,74.95743560791016,101.8784637451172,165.98667907714844,36.50395965576172,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0093804597854614,1.0062832832336426,74.92484283447266,101.98749542236328,166.6039581298828,36.48164367675781,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0100412368774414,1.0062906742095947,74.89348602294922,102.11856079101562,167.10784912109375,36.49870300292969,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0099111795425415,1.006289839744568,74.86536407470703,102.27362823486328,167.5881805419922,36.47737884521485,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0099828243255615,1.0062856674194336,74.8483657836914,102.4502944946289,167.97613525390625,36.53211212158203,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0105640888214111,1.0062766075134275,74.82947540283203,102.62511444091795,168.2971649169922,36.51092529296875,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0107277631759644,1.0062720775604248,74.80816650390625,102.842529296875,168.64556884765625,36.559837341308594,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.010991454124451,1.0062628984451294,74.79181671142578,103.0583267211914,168.9027099609375,36.49699401855469,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.011408448219299,1.0062520503997805,74.78237915039062,103.30747985839844,169.1555633544922,36.53822326660156,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0116488933563232,1.0062367916107178,74.76903533935547,103.5155029296875,169.35130310058594,36.51818084716797,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0110962390899658,1.0062236785888672,74.7689437866211,103.74844360351562,169.54116821289062,36.5356674194336,4,False,True,False,True,False,False,False,False,False,136,100,210,100
1.011624455451965,1.0062108039855957,74.7560806274414,104.03018951416016,169.69296264648438,36.51860809326172,4,False,True,False,True,False,False,False,True,True,136,100,210,100
1.012183427810669,1.0062044858932495,74.7606430053711,104.24916076660156,169.82728576660156,36.53751373291016,4,False,True,False,True,False,False,False,True,True,136,100,210,100
1.0116907358169556,1.0061969757080078,74.75626373291016,104.47872161865234,170.00575256347656,36.48064422607422,4,False,True,False,True,False,False,False,True,True,136,100,210,100
1.0118921995162964,1.006203293800354,74.75015258789062,104.6468734741211,170.27410888671875,36.52002716064453,4,False,True,False,True,False,False,False,True,True,136,100,210,100
1.0127967596054075,1.0062122344970703,74.7638931274414,104.77340698242188,170.73355102539062,36.518890380859375,4,False,True,False,True,False,False,False,False,False,136,100,210,100
1.012970209121704,1.0062248706817627,74.77129364013672,104.87738800048828,171.30352783203125,36.55059814453125,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0128023624420166,1.0062297582626345,74.77044677734375,104.92056274414062,171.94430541992188,36.54931640625,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0132567882537842,1.0062246322631836,74.77835845947266,104.94766998291016,172.7747802734375,36.541778564453125,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.013104796409607,1.0062270164489746,74.78695678710938,104.99735260009766,173.4887237548828,36.53410339355469,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.012403130531311,1.0062243938446045,74.79498291015625,105.05150604248048,174.19151306152344,36.55030822753906,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0112500190734863,1.006219744682312,74.80392456054688,105.13814544677734,174.7775421142578,36.53623962402344,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0112276077270508,1.0062270164489746,74.81847381591797,105.2409896850586,175.31455993652344,36.56097412109375,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0116097927093506,1.0062284469604492,74.82941436767578,105.40064239501952,175.80508422851562,36.53680419921875,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0129492282867432,1.0062425136566162,74.84928894042969,105.55955505371094,176.21099853515625,36.565948486328125,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0121605396270752,1.0062570571899414,74.86144256591797,105.76385498046876,176.59375,36.56381988525391,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0128324031829834,1.0062618255615234,74.89171600341797,105.96229553222656,176.9055938720703,36.56026458740234,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.013443112373352,1.0062743425369265,74.90515899658203,106.1546630859375,177.1630401611328,36.56168365478516,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.013377070426941,1.006277084350586,74.9301528930664,106.39936065673828,177.4468994140625,36.55955505371094,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.012812852859497,1.006285309791565,74.95603942871094,106.61507415771484,177.6417236328125,36.538368225097656,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.013187289237976,1.0062847137451172,74.98797607421875,106.86106872558594,177.83892822265625,36.573768615722656,4,False,True,False,True,False,False,False,False,False,136,100,210,100
1.013393759727478,1.006279468536377,75.02117156982422,107.09732055664062,178.00160217285156,36.57760620117188,4,False,True,False,True,False,False,False,True,True,136,100,210,100
1.014152765274048,1.0062761306762695,75.04268646240234,107.33685302734376,178.1219024658203,36.604339599609375,4,False,True,False,True,False,False,False,True,True,136,100,210,100
1.0139703750610352,1.0062721967697144,75.08089447021484,107.5830307006836,178.2867431640625,36.57177734375,4,False,True,False,True,False,False,False,True,True,136,100,210,100
1.0148242712020874,1.006269454956055,75.11820220947266,107.77056884765624,178.51168823242188,36.55145263671875,4,False,True,False,True,False,False,False,True,True,136,100,210,100
1.0144182443618774,1.0062761306762695,75.15621948242188,107.92317962646484,178.8970489501953,36.5726318359375,4,False,True,False,True,False,False,False,False,False,136,100,210,100
1.014811396598816,1.0062698125839231,75.20197296142578,108.03802490234376,179.42831420898438,36.57618713378906,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0152446031570437,1.0062772035598757,75.23665618896484,108.10211181640624,180.1263427734375,36.57562255859375,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0154608488082886,1.0062711238861084,75.27000427246094,108.13225555419922,180.84603881835935,36.5743408203125,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0150303840637207,1.0062637329101562,75.31319427490234,108.1629638671875,181.54544067382807,36.56751251220703,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0158997774124146,1.0062490701675415,75.3431167602539,108.20455169677734,182.2112579345703,36.55287170410156,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.015896916389465,1.0062425136566162,75.39213562011719,108.2857437133789,182.8597717285156,36.51490783691406,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.015863060951233,1.0062419176101685,75.43817901611328,108.40357208251952,183.39161682128903,36.54064178466797,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0164424180984497,1.0062373876571655,75.47320556640625,108.54426574707033,183.9023895263672,36.555999755859375,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0169038772583008,1.0062309503555298,75.52554321289062,108.6986846923828,184.32815551757807,36.51903533935547,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0178226232528689,1.006239891052246,75.57003021240234,108.87419891357422,184.70309448242188,36.57661437988281,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.017939567565918,1.0062350034713743,75.61866760253906,109.0640869140625,185.0097503662109,36.58955383300781,4,False,True,False,True,False,False,True,False,False,136,100,210,100
1.0178450345993042,1.0062373876571655,75.67127990722656,109.27892303466795,185.30535888671875,36.61784362792969,4,False,True,False,True,False,False,True,False,False,136,100,210,99
1.0179306268692017,1.0062371492385864,75.72749328613281,109.51244354248048,185.56739807128903,36.6211166381836,4,False,True,False,True,False,False,True,False,False,136,100,210,97
1.0178775787353516,1.0062402486801147,75.78021240234375,109.71994018554688,185.7752227783203,36.650970458984375,4,False,True,False,True,False,False,True,False,False,136,100,210,97
1.018353819847107,1.0062448978424072,75.83631896972656,109.95458984375,185.96571350097656,36.64315032958984,4,False,True,False,True,False,False,True,False,False,136,100,210,96
1.017891764640808,1.0062497854232788,75.89978790283203,110.22140502929688,186.139892578125,36.66718292236328,4,False,True,False,True,False,False,False,True,True,136,100,210,95
1.0186957120895386,1.006247878074646,75.94776153564453,110.44554138183594,186.2843170166016,36.63860321044922,4,False,True,False,True,False,False,False,True,True,136,100,210,95
1.0189162492752075,1.0062360763549805,76.00892639160156,110.6827621459961,186.4148406982422,36.6582260131836,4,False,True,False,True,False,False,False,True,True,136,100,210,94
1.0187277793884275,1.006226897239685,76.07745361328125,110.90277099609376,186.61380004882807,36.63533020019531,4,False,True,False,True,False,False,False,True,True,136,100,210,93
1.0188299417495728,1.0062370300292969,76.13362884521484,111.04025268554688,186.89263916015625,36.65538024902344,4,False,True,False,True,False,False,False,True,True,136,99,210,92
1.019464135169983,1.006243109703064,76.19779205322266,111.16552734375,187.37594604492188,36.63746643066406,4,False,True,False,True,False,False,False,False,False,136,99,210,91
1.0197534561157229,1.0062528848648071,76.26768493652344,111.24825286865234,187.95016479492188,36.663482666015625,4,False,True,False,True,False,False,True,False,False,136,99,210,88
1.020082712173462,1.0062570571899414,76.32659149169922,111.300048828125,188.73878479003903,36.6435775756836,4,False,True,False,True,False,False,True,False,False,136,98,210,86
1.020619511604309,1.0062518119812012,76.3923568725586,111.34766387939452,189.44908142089844,36.65623474121094,4,False,True,False,True,False,False,True,False,False,136,98,210,83
1.0199443101882937,1.0062576532363892,76.45005798339844,111.385986328125,190.1252899169922,36.66902923583984,4,False,True,False,True,False,False,True,False,False,136,98,210,80
1.0208712816238403,1.0062568187713623,76.50267791748047,111.44529724121094,190.70616149902344,36.65253448486328,4,False,True,False,True,False,False,True,False,False,136,98,210,77
1.02099347114563,1.0062638521194458,76.57718658447266,111.54583740234376,191.29360961914065,36.700592041015625,4,False,True,False,True,False,False,True,False,False,136,97,210,75
1.0211156606674194,1.0062618255615234,76.64600372314453,111.66639709472656,191.8065185546875,36.72064208984375,4,False,True,False,True,False,False,True,False,False,136,97,210,73
1.0210691690444946,1.006264090538025,76.71923065185547,111.83538818359376,192.2661590576172,36.67855072021485,4,False,True,False,True,False,False,True,False,False,136,96,210,71
1.021175503730774,1.0062757730484009,76.78153228759766,111.99359130859376,192.6549835205078,36.71978759765625,4,False,True,False,True,False,False,True,False,False,136,96,210,69
1.0215861797332764,1.00627601146698,76.85521697998047,112.20076751708984,193.0074005126953,36.66874694824219,4,False,True,False,True,False,False,True,False,False,136,95,210,68
1.0214262008666992,1.0062800645828247,76.93058013916016,112.40481567382812,193.30503845214844,36.64599609375,4,False,True,False,True,False,False,True,False,False,136,94,210,67
1.021811842918396,1.0062884092330933,77.00521850585938,112.6106414794922,193.5528259277344,36.678977966308594,4,False,True,False,True,False,False,True,False,False,136,93,210,66
1.0211832523345947,1.0062828063964844,77.07592010498047,112.84439849853516,193.771728515625,36.62353515625,4,False,True,False,True,False,False,True,False,False,136,93,210,65
1.0221590995788574,1.006285309791565,77.1498794555664,113.06497192382812,193.96258544921875,36.63646697998047,4,False,True,False,True,False,False,True,False,False,136,92,210,64
1.022339105606079,1.006283164024353,77.23470306396484,113.32977294921876,194.15310668945312,36.63021087646485,4,False,True,False,True,False,False,False,False,False,136,91,210,63
1.0223605632781982,1.0062713623046875,77.30651092529297,113.54279327392578,194.2796630859375,36.701019287109375,4,False,True,False,True,False,False,False,True,True,136,90,210,63
1.0225944519042969,1.0062525272369385,77.3749008178711,113.77799987792967,194.4189300537109,36.7031478881836,4,False,True,False,True,False,False,False,True,True,136,89,210,62
1.022499680519104,1.00623619556427,77.45841979980469,113.9876480102539,194.57376098632807,36.70556640625,4,False,True,False,True,False,False,False,True,True,136,88,210,62
1.0224241018295288,1.0062203407287598,77.54137420654297,114.16766357421876,194.80908203125,36.688507080078125,4,False,True,False,True,False,False,False,True,True,136,87,210,61
1.0231879949569702,1.0062118768692017,77.62320709228516,114.3165512084961,195.25274658203125,36.73826599121094,4,False,True,False,True,False,False,False,True,True,136,87,210,59
1.0233198404312134,1.006209135055542,77.69816589355469,114.4054946899414,195.79974365234372,36.70556640625,4,False,True,False,True,False,False,False,True,True,136,86,210,58
1.0228917598724363,1.0062222480773926,77.7828369140625,114.47232055664062,196.4912872314453,36.73286437988281,4,False,True,False,True,False,False,False,False,False,136,86,210,55
1.023054122924805,1.0062205791473389,77.86566925048828,114.505859375,197.3000640869141,36.72120666503906,4,False,True,False,True,False,False,True,False,False,136,86,210,52
1.0239533185958862,1.0062322616577148,77.94734954833984,114.50861358642578,198.3284912109375,36.71168518066406,4,False,True,False,True,False,False,True,False,False,136,85,210,48
1.0236111879348757,1.0062408447265625,78.02561950683594,114.4926528930664,199.2541046142578,36.66874694824219,4,False,True,False,True,False,False,True,False,False,136,85,210,45
1.0241847038269043,1.006240725517273,78.09811401367188,114.48197174072266,200.070556640625,36.72377014160156,4,False,True,False,True,False,False,True,False,False,136,86,210,41
1.024827241897583,1.0062255859375,78.17841339111328,114.5268783569336,200.97727966308597,36.71040344238281,4,False,True,False,True,False,False,True,False,False,136,85,210,37
1.024431586265564,1.006203532218933,78.2589111328125,114.60121154785156,201.70773315429688,36.68793487548828,4,False,True,False,True,False,False,True,False,False,136,85,210,39
1.0246624946594238,1.0061966180801392,78.33547973632812,114.7041015625,202.33724975585935,36.65992736816406,4,False,True,False,True,False,False,True,False,False,136,85,210,32
1.0249416828155518,1.006200671195984,78.41370391845703,114.84040069580078,202.9307861328125,36.68964385986328,4,False,True,False,True,False,False,True,False,False,136,84,210,33
1.0245777368545532,1.0062031745910645,78.49032592773438,114.98606872558594,203.3932037353516,36.70869445800781,4,False,True,False,True,False,False,True,False,False,136,84,210,34
1.024927854537964,1.0062118768692017,78.57299041748047,115.16478729248048,203.8344573974609,36.75291442871094,4,False,True,False,True,False,False,True,False,False,136,83,210,36
1.0248346328735352,1.0062031745910645,78.66561126708984,115.37264251708984,204.25596618652344,36.73912048339844,4,False,True,False,True,False,False,True,False,False,136,82,210,37
1.024456262588501,1.006208419799805,78.74652099609375,115.57091522216795,204.5983123779297,36.77210998535156,4,False,True,False,True,False,False,True,False,False,136,82,210,38
1.025044560432434,1.0062071084976196,78.82941436767578,115.79852294921876,204.9161834716797,36.75049591064453,4,False,True,False,True,False,False,False,False,False,136,81,210,21
1.024937629699707,1.0061966180801392,78.9300765991211,116.0498504638672,205.18289184570312,36.78916931152344,4,False,True,False,True,False,False,False,True,True,136,79,210,23
1.025143265724182,1.006194233894348,79.01013946533203,116.28302764892578,205.41311645507807,36.78106689453125,4,False,True,False,True,False,False,False,True,True,136,78,210,24
1.0257856845855713,1.0062029361724854,79.08783721923828,116.4872055053711,205.6371307373047,36.78561401367188,4,False,True,False,True,False,False,False,True,True,136,78,210,25
1.0254524946212769,1.006205916404724,79.18316650390625,116.67565155029295,205.92327880859372,36.76570892333984,4,False,True,False,True,False,False,False,True,True,136,77,210,26
1.025327444076538,1.0062077045440674,79.27806091308594,116.81514739990234,206.3574676513672,36.77324676513672,4,False,True,False,True,False,False,False,True,True,136,76,210,27
1.0261133909225464,1.0062041282653809,79.35224914550781,116.92928314208984,206.9003143310547,36.74409484863281,4,False,True,False,True,False,False,False,True,True,136,76,210,26
1.0263786315917969,1.0062090158462524,79.4361572265625,117.00855255126952,207.6205291748047,36.77693939208984,4,False,True,False,True,False,False,False,True,True,136,76,210,25
1.0259034633636477,1.0062062740325928,79.53456115722656,117.0493621826172,208.42678833007807,36.76542663574219,4,False,True,False,True,False,False,False,True,True,136,75,210,22
1.0262413024902344,1.006205439567566,79.6263198852539,117.06778717041016,209.416748046875,36.81874084472656,4,False,True,False,True,False,False,False,False,False,136,75,210,19
1.0267274379730225,1.0062029361724854,79.71276092529297,117.06868743896484,210.4630126953125,36.8013916015625,4,False,True,False,True,False,False,True,False,False,136,75,210,15
1.026842713356018,1.0062010288238523,79.7962417602539,117.04088592529295,211.53640747070312,36.809356689453125,4,False,True,False,True,False,False,True,False,False,136,75,210,10
1.026774764060974,1.006200671195984,79.8805160522461,117.01261901855467,212.6798095703125,36.76641845703125,4,False,True,False,True,False,False,True,False,False,136,75,210,5
1.0272716283798218,1.0061887502670288,79.97348022460938,117.01305389404295,213.68995666503903,36.80878448486328,4,False,True,False,True,False,False,True,False,False,136,75,210,0
1.0280271768569946,1.00617253780365,80.04991149902344,117.0421371459961,214.65367126464844,36.769264221191406,4,False,True,False,True,False,False,True,False,False,136,75,210,0
1.0279978513717651,1.0061700344085691,80.13640594482422,117.11263275146484,215.4677276611328,36.80082702636719,4,False,True,False,True,False,False,True,False,False,136,75,210,0
1.0277525186538696,1.0061551332473757,80.2314224243164,117.20835876464844,216.18247985839844,36.783477783203125,4,False,True,False,True,False,False,True,False,False,136,75,210,0
1.0278862714767456,1.0061595439910889,80.31737518310547,117.3447265625,216.86036682128903,36.800254821777344,4,False,True,False,True,False,False,True,False,False,136,74,210,0
1.0282034873962402,1.0061606168746948,80.40604400634766,117.53280639648438,217.4138641357422,36.744667053222656,4,False,True,False,True,False,False,True,False,False,136,74,210,0
1.0289701223373413,1.0061614513397217,80.49420166015625,117.69886016845705,217.9515380859375,36.76428985595703,4,False,True,False,True,False,False,True,False,False,136,73,210,0
1.0292329788208008,1.006169676780701,80.5865478515625,117.915771484375,218.3870086669922,36.76215362548828,4,False,True,False,True,False,False,True,False,False,136,72,210,0
1.0287156105041504,1.0061700344085691,80.68206024169922,118.13278198242188,218.77008056640625,36.79898071289063,4,False,True,False,True,False,False,False,False,False,136,71,210,0
1.029291749000549,1.0061744451522827,80.77324676513672,118.35773468017578,219.13954162597656,36.758880615234375,4,False,True,False,True,False,False,False,False,False,136,70,210,0
1.0148284435272217,1.0061681270599363,80.86801147460938,118.5940933227539,219.43679809570312,36.718223571777344,4,False,True,False,True,False,False,False,False,False,136,69,210,0
1.0084660053253174,1.0061742067337036,80.94725036621094,118.79010772705078,219.7185211181641,36.68310546875,4,False,True,False,True,False,False,False,False,False,136,69,210,0
1.0066958665847778,1.0061872005462646,81.03349304199219,118.96275329589844,219.93731689453125,36.68438720703125,4,False,True,False,True,False,False,False,False,False,136,68,210,0
1.0058083534240725,1.0061862468719482,81.11163330078125,119.07242584228516,220.14205932617188,36.705848693847656,4,False,True,False,True,False,False,False,False,False,136,67,210,0
1.0061066150665283,1.006181240081787,81.20222473144531,119.16648864746094,220.3051605224609,36.71353149414063,4,False,True,False,True,False,False,False,False,False,136,67,210,0
1.0060182809829712,1.006177306175232,81.2924575805664,119.22029876708984,220.4636688232422,36.63917541503906,4,False,True,False,True,False,False,True,False,False,136,67,210,0
1.0066207647323608,1.0061794519424438,81.36798858642578,119.2347183227539,220.57896423339844,36.67059326171875,4,False,True,False,True,False,False,True,False,False,136,67,210,0
1.0069230794906616,1.0061829090118408,81.46221160888672,119.23381805419922,220.6830291748047,36.65594482421875,4,False,True,False,True,False,False,True,False,False,136,67,210,0
1.0073707103729248,1.0061697959899902,81.55171203613281,119.24794006347656,220.7628326416016,36.64130401611328,4,False,True,False,True,False,False,True,False,False,136,67,210,0
1.0074900388717651,1.0061722993850708,81.6397476196289,119.3087158203125,220.83248901367188,36.62495422363281,4,False,True,False,True,False,False,True,False,False,136,66,210,0
1.0079808235168457,1.0061694383621216,81.73580932617188,119.37278747558594,220.8832855224609,36.61500549316406,4,False,True,False,True,False,False,True,False,False,136,66,210,0
1.008602261543274,1.0061635971069336,81.81885528564453,119.4666976928711,220.92483520507807,36.64571380615234,4,False,True,False,True,False,False,True,False,False,136,66,210,0
1.0087946653366089,1.0061583518981934,81.91071319580078,119.60589599609376,220.94970703125,36.68765258789063,4,False,True,False,True,False,False,True,False,False,136,65,210,0
1.0086119174957275,1.006152868270874,82.00643157958984,119.7829818725586,220.97483825683597,36.667747497558594,4,False,True,False,True,False,False,True,False,False,136,65,210,0
1.0090099573135376,1.0061500072479248,82.09029388427734,119.97227478027344,220.97142028808597,36.70116424560547,4,False,True,False,True,False,False,True,False,False,136,64,210,0
1.005469560623169,1.0061544179916382,82.1712875366211,120.2078094482422,221.0124664306641,36.613861083984375,4,False,True,False,False,True,False,False,False,False,136,63,210,0
0.98458993434906,1.0061463117599487,82.26606750488281,120.4278793334961,221.0207977294922,36.63817596435547,4,False,True,False,False,True,False,False,False,False,136,62,210,0
0.9596257209777832,1.006150722503662,82.34403228759766,120.65181732177734,221.02072143554688,36.63050079345703,4,False,True,False,False,True,False,False,False,False,136,61,210,0
0.934282124042511,1.0061496496200562,82.40625762939453,120.8397445678711,221.0010681152344,36.60789489746094,4,False,True,False,False,True,False,False,False,False,136,60,210,0
0.9090006947517396,1.0061546564102173,82.47171020507812,121.01592254638672,220.9616241455078,36.604766845703125,4,False,True,False,False,True,False,False,False,False,136,60,210,0
0.886462926864624,1.0061525106430054,82.5146713256836,121.14842987060548,220.92942810058597,36.58812713623047,4,False,True,False,False,True,False,False,False,False,136,59,210,0
0.8657789826393127,1.0061582326889038,82.56446075439453,121.2126922607422,220.888916015625,36.54334259033203,4,False,True,False,False,True,False,False,False,False,136,59,210,0
0.8415881991386414,1.0061603784561155,82.61100006103516,121.25927734375,220.84190368652344,36.55656433105469,4,False,True,False,False,True,False,False,False,False,136,59,210,0
0.8213663697242737,1.0061616897583008,82.65116119384766,121.2769775390625,220.79254150390625,36.532257080078125,4,False,True,False,False,True,False,True,False,False,136,58,210,0
0.8001353144645691,1.006169676780701,82.67733001708984,121.28850555419922,220.7402191162109,36.50438690185547,4,False,True,False,False,True,False,True,False,False,136,58,210,0
0.7817183136940002,1.006170630455017,82.71187591552734,121.26124572753906,220.68565368652344,36.47367858886719,4,False,True,False,False,True,False,True,False,False,136,58,210,0
0.7618578672409058,1.0061691999435425,82.74945068359375,121.26526641845705,220.6241912841797,36.46671295166016,4,False,True,False,False,True,False,True,False,False,136,58,210,0
0.7431005239486694,1.0061781406402588,82.78070068359375,121.2901611328125,220.56593322753903,36.47196960449219,4,False,True,False,False,True,False,True,False,False,136,58,210,0
0.7262445688247681,1.00616717338562,82.81211853027344,121.3588638305664,220.5002899169922,36.46273040771485,4,False,True,False,False,True,False,True,False,False,136,58,210,0
0.7109209299087524,1.006167769432068,82.836669921875,121.45519256591795,220.45660400390625,36.45903778076172,4,False,True,False,False,True,False,True,False,False,136,58,210,0
0.6926908493041992,1.0061569213867188,82.86351776123047,121.58698272705078,220.3830108642578,36.43415069580078,4,False,True,False,False,True,False,True,False,False,136,57,210,0
0.6765431761741638,1.0061531066894531,82.90009307861328,121.74822235107422,220.31805419921875,36.442115783691406,4,False,True,False,False,True,False,True,False,False,136,57,210,0
0.6618024706840515,1.0061540603637695,82.9371566772461,121.9393539428711,220.24647521972656,36.44438934326172,4,False,True,False,False,True,False,True,False,False,136,56,210,0
0.6453210115432739,1.00615131855011,82.96160888671875,122.14767456054688,220.17626953125,36.43827819824219,4,False,True,False,False,True,False,True,False,False,136,55,210,0
0.6318307518959045,1.0061447620391846,82.97940826416016,122.3399658203125,220.11343383789065,36.44822692871094,4,False,True,False,False,True,False,False,False,False,136,54,210,0
0.617469310760498,1.0061339139938354,83.02030944824219,122.55626678466795,220.0452880859375,36.44837188720703,4,False,True,False,False,True,False,False,False,False,136,54,210,0
0.6037842035293579,1.0061208009719849,83.05561828613281,122.7940444946289,219.97857666015625,36.42164611816406,4,False,True,False,False,True,False,False,False,False,136,53,210,0
0.5904145836830139,1.0061399936676023,83.08706665039062,123.01590728759766,219.9014892578125,36.44552612304688,4,False,True,False,False,True,False,False,False,False,136,52,210,0
0.5764126181602478,1.006144404411316,83.109375,123.20156860351562,219.83421325683597,36.41040802001953,4,False,True,False,False,True,False,False,False,False,136,51,210,0
0.5638466477394104,1.0061566829681396,83.13722229003906,123.34850311279295,219.75540161132807,36.389793395996094,4,False,True,False,False,True,False,False,False,False,136,50,210,0
0.5511497855186462,1.0061638355255127,83.16532135009766,123.44007873535156,219.680419921875,36.34927368164063,4,False,True,False,False,True,False,False,False,False,136,50,210,0
0.5390704870223999,1.0061687231063845,83.18909454345703,123.49895477294922,219.6142425537109,36.33818817138672,4,False,True,False,False,True,False,False,False,False,136,50,210,0
0.5275476574897766,1.00616192817688,83.20669555664062,123.52775573730467,219.529296875,36.319129943847656,4,False,True,False,False,True,False,False,False,False,136,49,210,0
0.5153528451919556,1.006153583526611,83.22766876220703,123.53776550292967,219.4532012939453,36.25743103027344,4,False,True,False,False,True,False,False,False,False,136,49,210,0
0.5039352178573608,1.006166696548462,83.25007629394531,123.5247802734375,219.38861083984372,36.22856903076172,4,False,True,False,False,True,False,False,False,False,136,49,210,0
0.4940027594566345,1.006185531616211,83.26056671142578,123.50343322753906,219.29638671875,36.22942352294922,4,False,True,False,False,True,False,True,False,False,136,49,210,0
0.4832453429698944,1.0061895847320557,83.27686309814453,123.46868896484376,219.22991943359372,36.23382568359375,4,False,True,False,False,True,False,True,False,False,136,50,210,0
0.473093718290329,1.006214618682861,83.29711151123047,123.4236068725586,219.1474609375,36.25486755371094,4,False,True,False,False,True,False,True,False,False,136,50,210,0
0.4626027941703796,1.0062214136123655,83.31001281738281,123.41355895996094,219.06748962402344,36.19629669189453,4,False,True,False,False,True,False,True,False,False,136,50,210,0
0.4533386528491974,1.0062274932861328,83.33110809326172,123.42320251464844,218.994384765625,36.22103118896485,4,False,True,False,False,True,False,True,False,False,136,50,210,0
0.4445460736751556,1.0062135457992554,83.34635162353516,123.48287963867188,218.92315673828125,36.21065521240234,4,False,True,False,False,True,False,True,False,False,136,50,210,0
0.4349139630794525,1.0062003135681152,83.3719253540039,123.5768585205078,218.8403167724609,36.21890258789063,4,False,True,False,False,True,False,True,False,False,136,49,210,0
0.4260830581188202,1.0062031745910645,83.39482116699219,123.70838928222656,218.7669219970703,36.21363830566406,4,False,True,False,False,True,False,True,False,False,136,49,210,0
0.4174623191356659,1.0062038898468018,83.41691589355469,123.88182067871094,218.6944122314453,36.207664489746094,4,False,True,False,False,True,False,True,False,False,136,48,210,0
0.4089630544185638,1.006210446357727,83.44142150878906,124.07917022705078,218.6145782470703,36.19117736816406,4,False,True,False,False,True,False,False,False,False,136,47,210,0
0.4010311663150787,1.0062079429626465,83.47130584716797,124.25465393066406,218.5449066162109,36.194732666015625,4,False,True,False,False,True,False,False,False,False,136,47,210,0
0.3933072984218597,1.006198525428772,83.49842071533203,124.48807525634766,218.47776794433597,36.165016174316406,4,False,True,False,False,True,False,False,False,False,136,46,210,0
0.3854748010635376,1.006197214126587,83.52556610107422,124.7047348022461,218.39773559570312,36.19486999511719,4,False,True,False,False,True,False,False,False,False,136,45,210,0
0.3778747320175171,1.0061875581741333,83.5484390258789,124.86886596679688,218.32708740234372,36.18036651611328,4,False,True,False,False,True,False,False,False,False,136,44,210,0
0.3709711134433746,1.0061936378479004,83.57301330566406,125.01395416259766,218.2510986328125,36.185203552246094,4,False,True,False,False,True,False,False,False,False,136,44,210,0
0.3634330034255981,1.0061912536621094,83.60494995117188,125.12430572509766,218.18060302734372,36.13785552978516,4,False,True,False,False,True,False,False,False,False,136,43,210,0
0.3567867577075958,1.00618314743042,83.626708984375,125.1866455078125,218.10723876953125,36.101600646972656,4,False,True,False,False,True,False,False,False,False,136,43,210,0
0.3496425449848175,1.006178379058838,83.64562225341797,125.23357391357422,218.0213928222656,36.092079162597656,4,False,True,False,False,True,False,False,False,False,136,43,210,0
0.3433555662631988,1.0061641931533811,83.66905975341797,125.25404357910156,217.93296813964844,36.09349822998047,4,False,True,False,False,True,False,False,False,False,136,42,210,0
0.3367150127887726,1.0061511993408203,83.69552612304688,125.2554702758789,217.860107421875,36.05681610107422,4,False,True,False,False,True,False,False,False,False,136,42,210,0
0.3300317823886871,1.006152868270874,83.7264633178711,125.23440551757812,217.79522705078125,36.06150817871094,4,False,True,False,False,True,False,False,False,False,136,43,210,0
0.3251575827598572,1.0061382055282593,83.73853302001953,125.1786880493164,217.71652221679688,36.02070617675781,4,False,True,False,False,True,False,True,False,False,136,43,210,0
0.3186964392662048,1.0061461925506592,83.75926208496094,125.14500427246094,217.63331604003903,36.00080108642578,4,False,True,False,False,True,False,True,False,False,136,43,210,0
0.3131783902645111,1.0061475038528442,83.78504943847656,125.11515045166016,217.564453125,35.978904724121094,4,False,True,False,False,True,False,True,False,False,136,43,210,0
0.307077944278717,1.0061475038528442,83.80239868164062,125.09255981445312,217.4782257080078,35.980613708496094,4,False,True,False,False,True,False,True,False,False,136,43,210,0
0.3024919927120209,1.006144642829895,83.8371810913086,125.08855438232422,217.4130706787109,35.95501708984375,4,False,True,False,False,True,False,True,False,False,136,43,210,0
0.2968700230121612,1.0061347484588623,83.8653564453125,125.13711547851562,217.33351135253903,35.97904968261719,4,False,True,False,False,True,False,True,False,False,136,43,210,0
0.2914966642856598,1.0061217546463013,83.8978271484375,125.21910095214844,217.2611389160156,35.962554931640625,4,False,True,False,False,True,False,True,False,False,136,43,210,0
0.286645770072937,1.006115198135376,83.92652893066406,125.35537719726562,217.1865234375,35.966819763183594,4,False,True,False,False,True,False,True,False,False,136,42,210,0
0.2817594110965729,1.0061078071594238,83.95243072509766,125.5000228881836,217.11268615722656,35.968955993652344,4,False,True,False,False,True,False,True,False,False,136,42,210,0
0.2768279612064361,1.00610613822937,83.99066162109375,125.69921112060548,217.0439300537109,36.00634765625,4,False,True,False,False,True,False,False,False,False,136,41,210,0
0.27274090051651,1.0060994625091553,84.02461242675781,125.9039306640625,216.97756958007807,35.94776916503906,4,False,True,False,False,True,False,False,False,False,136,40,210,0
0.2681946754455566,1.0061004161834717,84.05925750732422,126.09400939941406,216.91896057128903,35.959571838378906,4,False,True,False,False,True,False,False,False,False,136,39,210,0
0.263870894908905,1.0060988664627075,84.10413360595703,126.28531646728516,216.84005737304688,35.91194152832031,4,False,True,False,False,True,False,False,False,False,136,39,210,0
0.2587649524211883,1.0060955286026,84.13491821289062,126.43514251708984,216.7635498046875,35.91577911376953,4,False,True,False,False,True,False,False,False,False,136,38,210,0
0.2548665702342987,1.0060936212539673,84.16897583007812,126.57160186767578,216.68565368652344,35.881370544433594,4,False,True,False,False,True,False,False,False,False,136,37,210,0
0.2502782046794891,1.0060864686965942,84.20298767089844,126.64714050292967,216.6132659912109,35.86729431152344,4,False,True,False,False,True,False,False,False,False,136,39,210,0
0.2462299913167953,1.00608491897583,84.24347686767578,126.69012451171876,216.5311279296875,35.849098205566406,4,False,True,False,False,True,False,False,False,False,136,39,210,0
0.2422985136508941,1.006081461906433,84.27985382080078,126.7252426147461,216.4615631103516,35.842559814453125,4,False,True,False,False,True,False,False,False,False,136,39,210,0
0.2390688955783844,1.0060763359069824,84.30179595947266,126.72431182861328,216.3924865722656,35.80943298339844,4,False,True,False,False,True,False,False,False,False,136,39,210,0
0.2347777634859085,1.0060769319534302,84.34841918945312,126.70745849609376,216.3100433349609,35.800193786621094,4,False,True,False,False,True,False,False,False,False,136,39,210,0
0.2308519929647445,1.0060689449310305,84.3853530883789,126.68038177490234,216.2434844970703,35.752281188964844,4,False,True,False,False,True,False,False,False,False,136,39,210,0
0.2272631824016571,1.0060734748840332,84.4146728515625,126.6389389038086,216.16310119628903,35.74729919433594,4,False,True,False,False,True,False,False,False,False,136,39,210,0
0.223641812801361,1.0060726404190063,84.45138549804688,126.60028839111328,216.08387756347656,35.71573638916016,4,False,True,False,False,True,False,True,False,False,136,39,210,0
0.2205273658037185,1.0060774087905884,84.48202514648438,126.55411529541016,216.00933837890625,35.73052215576172,4,False,True,False,False,True,False,True,False,False,136,37,210,0
0.2176202088594436,1.006080150604248,84.5182876586914,126.50608825683594,215.94493103027344,35.69683074951172,4,False,True,False,False,True,False,True,False,False,136,37,210,0
0.2143101543188095,1.0060770511627195,84.5452880859375,126.47852325439452,215.8690185546875,35.68474578857422,4,False,True,False,False,True,False,True,False,False,136,38,210,0
0.2112175822257995,1.006076455116272,84.58442687988281,126.49421691894533,215.7945251464844,35.686309814453125,4,False,True,False,False,True,False,True,False,False,136,38,210,0
0.2085084021091461,1.006077527999878,84.63200378417969,126.54801940917967,215.73455810546875,35.70066833496094,4,False,True,False,False,True,False,True,False,False,136,37,210,0
0.2051629275083542,1.0060739517211914,84.66669464111328,126.6554718017578,215.64979553222656,35.66981506347656,4,False,True,False,False,True,False,True,False,False,136,39,210,0
0.2027105242013931,1.0060728788375854,84.70841979980469,126.7699966430664,215.595458984375,35.69029235839844,4,False,True,False,False,True,False,False,False,False,136,39,210,0
0.2002112567424774,1.0060687065124512,84.75726318359375,126.93866729736328,215.5202789306641,35.642799377441406,4,False,True,False,False,True,False,False,False,False,136,38,210,0
0.2027690112590789,1.0060710906982422,84.81039428710938,127.10403442382812,215.42572021484372,35.622047424316406,4,True,False,False,True,False,True,False,False,False,136,38,210,0
0.282500296831131,1.0060737133026123,84.85689544677734,127.23894500732422,215.30393981933597,35.61280059814453,4,True,False,False,True,False,True,False,False,False,136,37,210,0
0.2599029839038849,1.0060768127441406,84.9719467163086,127.38825225830078,214.15745544433597,35.67308807373047,4,True,False,False,True,False,True,False,False,False,136,34,210,0
0.2544067800045013,1.006079912185669,84.98087310791016,127.50657653808594,210.2523193359375,35.66184997558594,4,True,False,False,True,False,True,False,False,False,136,38,210,0
0.2540960311889648,1.006083846092224,84.95556640625,127.57938385009766,204.6519927978516,35.674652099609375,4,True,False,False,True,False,True,False,False,False,136,35,210,11
0.2556902170181274,1.0060843229293823,84.91815185546875,127.6248779296875,198.94754028320312,35.65361022949219,4,True,False,False,True,False,True,False,True,True,136,39,210,39
0.3052272200584411,1.0060874223709106,84.9593276977539,127.64129638671876,192.7402801513672,35.65204620361328,4,True,False,False,True,False,True,False,True,True,136,35,210,57
0.2937570810317993,1.0060852766036987,85.17019653320312,127.64057159423828,184.8222198486328,35.63810729980469,4,True,False,False,True,False,True,False,True,True,136,39,210,84
0.2782580852508545,1.0060855150222778,85.255126953125,127.63480377197266,175.5895538330078,35.66071319580078,4,True,False,False,True,False,True,False,True,True,136,35,210,100
