ProcPress (bar),ExtPress (bar),ProcTempr *C,ChmbrTempr *C,SGTempr *C,ExtTmpr *C,ProcType,V1,V2,V3,V5,Vacuum,Water,ChHeat,ShdHeat,SgsHeat,ChTar *C,ChPWR %,SgTar *C,SgPWR %
0.2731755673885345,1.0060819387435913,85.2061996459961,127.60594177246094,166.68145751953125,35.61322784423828,4,True,False,False,True,False,True,False,True,True,136,39,210,100
0.2718029022216797,1.0060839653015137,85.1641845703125,127.57169342041016,160.33294677734375,35.68104553222656,4,True,False,False,True,False,True,False,True,True,136,35,210,100
0.3123862743377685,1.0060877799987793,85.16116333007812,127.5196304321289,155.88917541503906,35.662139892578125,4,True,False,False,True,False,True,False,True,True,136,33,210,100
0.3232843577861786,1.0060899257659912,85.32149505615234,127.48524475097656,151.35699462890625,35.69995880126953,4,True,False,False,True,False,True,False,False,False,136,38,210,100
0.3127872347831726,1.0060906410217283,85.50422668457031,127.41326141357422,146.2811737060547,35.6895751953125,4,True,False,False,True,False,True,True,False,False,136,36,210,100
0.2996476292610168,1.0060839653015137,85.57026672363281,127.35698699951172,140.94900512695312,35.67962646484375,4,True,False,False,True,False,True,True,False,False,136,34,210,100
0.2977350056171417,1.006084442138672,85.55791473388672,127.29339599609376,136.77685546875,35.679054260253906,4,True,False,False,True,False,True,True,False,False,136,38,210,100
0.3201411366462707,1.0060847997665403,85.54621124267578,127.26921081542967,134.18128967285156,35.682472229003906,4,True,False,False,True,False,True,True,False,False,136,37,210,100
0.3260982632637024,1.0060856342315674,85.60698699951172,127.27574920654295,131.33108520507812,35.67706298828125,4,True,False,False,True,False,True,True,False,False,136,34,210,100
0.3196369707584381,1.0060932636260986,85.64031219482422,127.33045196533205,128.2243194580078,35.70763397216797,4,True,False,False,True,False,True,True,False,False,136,39,210,100
0.3131542205810547,1.0060887336730957,85.64790344238281,127.43421936035156,124.51683044433594,35.68787384033203,4,True,False,False,True,False,True,False,False,False,136,36,210,100
0.3137659132480621,1.0060880184173584,85.6504135131836,127.55889892578124,122.04176330566406,35.70635223388672,4,True,False,False,True,False,False,False,True,True,136,34,210,100
0.3157421946525574,1.006083607673645,85.64461517333984,127.7242431640625,119.47160339355467,35.67877197265625,4,True,False,False,True,False,False,False,True,True,136,37,210,100
0.318707138299942,1.0060850381851196,85.6585693359375,127.893310546875,117.29813385009766,35.66441345214844,4,True,False,False,True,False,False,False,True,True,136,32,210,100
0.318954199552536,1.006089448928833,85.67838287353516,128.05487060546875,115.09392547607422,35.70066833496094,4,True,False,False,True,False,False,False,True,True,136,36,210,100
0.3220958113670349,1.006079077720642,85.71176147460938,128.1700439453125,113.18647003173828,35.697113037109375,4,True,False,False,True,False,False,False,True,True,136,31,210,100
0.3267880082130432,1.0060830116271973,85.74018096923828,128.2655792236328,111.75289154052734,35.65673828125,4,True,False,False,True,False,False,False,True,True,136,34,210,100
0.3288554847240448,1.0060876607894895,85.77764129638672,128.3257598876953,110.6920928955078,35.69327545166016,4,True,False,False,True,False,False,False,True,True,136,38,210,100
0.3308526873588562,1.0060865879058838,85.83474731445312,128.3665313720703,109.8148193359375,35.697540283203125,4,True,False,False,True,False,False,False,True,True,136,32,210,100
0.3313137292861938,1.0060930252075195,85.90437316894531,128.37734985351562,109.11872100830078,35.69739532470703,4,True,False,False,True,False,False,False,True,True,136,36,210,100
0.3350052833557129,1.0060977935791016,85.96772766113281,128.39776611328125,108.70184326171876,35.67322540283203,4,True,False,False,True,False,False,False,True,True,136,39,210,100
0.3351266980171203,1.006103277206421,86.03836822509766,128.3680419921875,108.34349822998048,35.73308563232422,4,True,False,False,True,False,False,False,True,True,136,32,210,100
0.3386424481868744,1.0061081647872925,86.1032485961914,128.35581970214844,108.07740783691406,35.74517059326172,4,True,False,False,True,False,False,False,True,True,136,36,210,100
0.3414954841136932,1.006105661392212,86.17256927490234,128.31881713867188,107.88656616210938,35.75,4,True,False,False,True,False,False,False,True,True,136,30,210,100
0.345326155424118,1.0061120986938477,86.24158477783203,128.27490234375,107.79779815673828,35.76692199707031,4,True,False,False,True,False,False,True,False,False,136,34,210,100
0.3456775844097137,1.006110668182373,86.31580352783203,128.2339630126953,107.7525405883789,35.753273010253906,4,True,False,False,True,False,False,True,False,False,136,38,210,100
0.3510331809520721,1.006111979484558,86.39080810546875,128.1905975341797,107.64659881591795,35.78312683105469,4,True,False,False,True,False,False,True,False,False,136,33,210,100
0.3531777560710907,1.0061041116714478,86.4731216430664,128.1694793701172,107.44510650634766,35.785972595214844,4,True,False,False,True,False,False,True,False,False,136,37,210,100
0.3565440475940704,1.0060997009277344,86.56021881103516,128.17034912109375,107.1224136352539,35.77459716796875,4,True,False,False,True,False,False,True,False,False,136,31,210,100
0.3589417040348053,1.006105899810791,86.65313720703125,128.213623046875,106.5917739868164,35.800331115722656,4,True,False,False,True,False,False,True,False,False,136,35,210,100
0.3631581962108612,1.006102204322815,86.74762725830078,128.3085174560547,106.02584838867188,35.79364776611328,4,True,False,False,True,False,False,True,False,False,136,38,210,100
0.3685703575611114,1.0061006546020508,86.83181762695312,128.43458557128906,105.39002227783205,35.80474090576172,4,True,False,False,True,False,False,False,True,True,136,32,210,100
0.3687948286533355,1.0061088800430298,86.90531921386719,128.58413696289062,104.7856674194336,35.785118103027344,4,True,False,False,True,False,False,False,True,True,136,35,210,100
0.3752812147140503,1.0061031579971311,86.99452209472656,128.76075744628906,104.09346771240234,35.75654602050781,4,True,False,False,True,False,False,False,True,True,136,38,210,100
0.3780968785285949,1.0061153173446655,87.08434295654297,128.92581176757812,103.46544647216795,35.751426696777344,4,True,False,False,True,False,False,False,True,True,136,28,210,100
0.3812120854854584,1.0061131715774536,87.1789779663086,129.06146240234375,102.99169921875,35.74474334716797,4,True,False,False,True,False,False,False,True,True,136,31,210,100
0.3844736218452453,1.006113886833191,87.27435302734375,129.17140197753906,102.58702087402344,35.739768981933594,4,True,False,False,True,False,False,False,True,True,136,34,210,100
0.3895873427391052,1.0061198472976685,87.3681869506836,129.246826171875,102.37532043457033,35.76123809814453,4,True,False,False,True,False,False,False,True,True,136,37,210,100
0.3923647403717041,1.0061171054840088,87.47303009033203,129.2993621826172,102.25084686279295,35.804168701171875,4,True,False,False,True,False,False,False,True,True,136,26,210,100
0.3968017101287842,1.0061150789260864,87.56855773925781,129.32424926757812,102.18920135498048,35.848960876464844,4,True,False,False,True,False,False,False,True,True,136,30,210,100
0.4045835435390472,1.0061147212982178,87.67757415771484,129.33241271972656,102.2057876586914,35.85520935058594,4,True,False,False,True,False,False,False,True,True,136,33,210,100
0.407850831747055,1.0061115026474,87.76944732666016,129.32664489746094,102.31965637207033,35.874549865722656,4,True,False,False,True,False,False,False,True,True,136,36,210,100
0.4111507534980774,1.0061147212982178,87.87387084960938,129.30284118652344,102.48980712890624,35.87554168701172,4,True,False,False,True,False,False,False,True,True,136,26,210,100
0.4142445027828216,1.0061079263687134,87.98664855957031,129.2754669189453,102.63013458251952,35.86857604980469,4,True,False,False,True,False,False,False,True,True,136,30,210,100
0.4163123071193695,1.0061094760894775,88.10285949707031,129.24034118652344,102.7721939086914,35.883079528808594,4,True,False,False,True,False,False,False,False,False,136,33,210,100
0.4210500121116638,1.0060988664627075,88.20768737792969,129.1980438232422,102.88760375976562,35.894309997558594,4,True,False,False,True,False,False,True,False,False,136,37,210,100
0.4265414178371429,1.0060986280441284,88.33880615234375,129.1542510986328,103.01593780517578,35.90142059326172,4,True,False,False,True,False,False,True,False,False,136,27,210,100
0.4266287684440613,1.006097435951233,88.45123291015625,129.11904907226562,103.05927276611328,35.91307830810547,4,True,False,False,True,False,False,True,False,False,136,30,210,100
0.4315734505653381,1.0060909986495972,88.57860565185547,129.11683654785156,102.96781158447266,35.91577911376953,4,True,False,False,True,False,False,True,False,False,136,34,210,100
0.4379535019397735,1.0060832500457764,88.71296691894531,129.13352966308594,102.71036529541016,35.88734436035156,4,True,False,False,True,False,False,True,False,False,136,37,210,100
0.4443630576133728,1.0060796737670898,88.84715270996094,129.21871948242188,102.3405303955078,35.8250732421875,4,True,False,False,True,False,False,True,False,False,136,27,210,100
0.4499107897281647,1.0060755014419556,88.9773178100586,129.33242797851562,101.93312072753906,35.82976531982422,4,True,False,False,True,False,False,False,False,False,136,30,210,100
0.4531676471233368,1.0060784816741943,89.13846588134766,129.48812866210938,101.3724594116211,35.882652282714844,4,True,False,False,True,False,False,False,True,True,136,32,210,100
0.4562404155731201,1.006071925163269,89.29144287109375,129.64862060546875,100.81885528564452,35.884361267089844,4,True,False,False,True,False,False,False,True,True,136,35,210,100
0.4619315266609192,1.0060725212097168,89.45992279052734,129.81629943847656,100.2634048461914,35.92189025878906,4,True,False,False,True,False,False,False,True,True,136,38,210,100
0.4704696536064148,1.0060690641403198,89.6240234375,129.97740173339844,99.80248260498048,35.922889709472656,4,True,False,False,True,False,False,False,True,True,136,24,210,100
0.4775741994380951,1.0060675144195557,89.79813385009766,130.08802795410156,99.49534606933594,35.938812255859375,4,True,False,False,True,False,False,False,True,True,136,26,210,100
0.4844569563865661,1.006072998046875,89.97457885742188,130.17872619628906,99.28707122802734,35.906822204589844,4,True,False,False,True,False,False,False,True,True,136,29,210,100
0.4872334003448486,1.0060687065124512,90.17994689941406,130.2269744873047,99.21614074707033,35.89928436279297,4,True,False,False,True,False,False,False,True,True,136,32,210,100
0.4935250282287597,1.006069302558899,90.36383056640624,130.2613067626953,99.18484497070312,35.90227508544922,4,True,False,False,True,False,False,False,True,True,136,34,210,100
0.4969095587730407,1.006069898605347,90.58580780029295,130.2836151123047,99.2643814086914,35.94236755371094,4,True,False,False,True,False,False,False,True,True,136,37,210,100
0.5015658140182495,1.0060675144195557,90.782958984375,130.2893829345703,99.4367904663086,35.90667724609375,4,True,False,False,True,False,False,False,True,True,136,22,210,100
0.5081149339675903,1.0060782432556152,91.0006332397461,130.2777862548828,99.63411712646484,35.92957305908203,4,True,False,False,True,False,False,False,True,True,136,25,210,100
0.5105158686637878,1.006080150604248,91.1689682006836,130.23016357421875,99.8795394897461,35.92132568359375,4,True,False,False,True,False,False,False,True,True,136,28,210,100
0.5140635967254639,1.006085991859436,91.38834381103516,130.20709228515625,100.1731948852539,35.94364929199219,4,True,False,False,True,False,False,False,True,True,136,31,210,100
0.5177524089813232,1.006090760231018,91.60073852539062,130.17575073242188,100.48858642578124,35.88166046142578,4,True,False,False,True,False,False,True,False,False,136,34,210,100
0.5264431834220886,1.006092190742493,91.81195068359376,130.13546752929688,100.7526397705078,35.921043395996094,4,True,False,False,True,False,False,True,False,False,136,37,210,100
0.5308946371078491,1.006092190742493,92.013916015625,130.09420776367188,100.97579193115234,35.945640563964844,4,True,False,False,True,False,False,True,False,False,136,23,210,100
0.5335297584533691,1.0060899257659912,92.22290802001952,130.0597381591797,101.10469818115234,35.9813232421875,4,True,False,False,True,False,False,True,False,False,136,26,210,100
0.5391959547996521,1.0060877799987793,92.4095230102539,130.0879364013672,101.06057739257812,35.97037506103516,4,True,False,False,True,False,False,True,False,False,136,29,210,100
0.5442516803741455,1.0060898065567017,92.5932846069336,130.146728515625,100.90773010253906,36.000946044921875,4,True,False,False,True,False,False,True,False,False,136,32,210,100
0.5476532578468323,1.0060869455337524,92.77101135253906,130.26168823242188,100.68238830566406,35.989707946777344,4,True,False,False,True,False,False,False,False,False,136,35,210,100
0.5527664422988892,1.0060955286026,92.95289611816406,130.37823486328125,100.32837677001952,36.04999542236328,4,True,False,False,True,False,False,False,True,True,136,37,210,100
0.5575900077819824,1.0060997009277344,93.1513671875,130.5536651611328,99.87044525146484,36.03165435791016,4,True,False,False,True,False,False,False,True,True,136,39,210,100
0.5621325373649597,1.006103754043579,93.36848449707033,130.72650146484375,99.39988708496094,36.061798095703125,4,True,False,False,True,False,False,False,True,True,136,22,210,100
0.5690085887908936,1.0061039924621582,93.57414245605467,130.88414001464844,99.03176879882812,36.02198791503906,4,True,False,False,True,False,False,False,True,True,136,24,210,100
0.5741942524909973,1.006098389625549,93.7797393798828,131.02366638183594,98.8523941040039,36.02454376220703,4,True,False,False,True,False,False,False,True,True,136,26,210,100
0.5775516033172607,1.0061031579971311,93.97633361816406,131.122314453125,98.83145141601562,36.04232025146485,4,True,False,False,True,False,False,False,True,True,136,28,210,100
0.5796679258346558,1.006106734275818,94.18289184570312,131.18553161621094,98.882080078125,36.06122589111328,4,True,False,False,True,False,False,False,True,True,136,31,210,100
0.5854005217552185,1.0061115026474,94.37120056152344,131.2168731689453,98.98479461669922,36.06221771240234,4,True,False,False,True,False,False,False,True,True,136,34,210,100
0.5897836089134216,1.0061137676239014,94.5775909423828,131.23684692382812,99.1754150390625,36.02625274658203,4,True,False,False,True,False,False,False,True,True,136,36,210,100
0.5938151478767395,1.0061143636703491,94.8041534423828,131.23919677734375,99.4757843017578,36.00335693359375,4,True,False,False,True,False,False,False,True,True,136,38,210,100
0.5993370413780212,1.0061227083206177,95.02171325683594,131.2279815673828,99.83820343017578,36.01971435546875,4,True,False,False,True,False,False,False,True,True,136,20,210,100
0.601783275604248,1.0061302185058594,95.25328063964844,131.20565795898438,100.21922302246094,36.03634643554688,4,True,False,False,True,False,False,False,True,True,136,22,210,100
0.6075819730758667,1.0061287879943848,95.46760559082033,131.1745147705078,100.60679626464844,36.03193664550781,4,True,False,False,True,False,False,False,True,True,136,25,210,100
0.6132761836051941,1.00613534450531,95.68180084228516,131.1346435546875,101.04279327392578,36.03321838378906,4,True,False,False,True,False,False,False,False,False,136,27,210,100
0.6184042096138,1.0061321258544922,95.90228271484376,131.11195373535156,101.46358489990234,36.04032897949219,4,True,False,False,True,False,False,True,False,False,136,30,210,100
0.62043297290802,1.0061345100402832,96.11072540283205,131.06336975097656,101.940185546875,36.06449890136719,4,True,False,False,True,False,False,True,False,False,136,33,210,100
0.6255792379379272,1.0061354637145996,96.34019470214844,131.0076446533203,102.37940979003906,36.04828643798828,4,True,False,False,True,False,False,True,False,False,136,35,210,100
0.6320129036903381,1.0061358213424685,96.52189636230467,130.98358154296875,102.68258666992188,36.07672119140625,4,True,False,False,True,False,False,True,False,False,136,38,210,100
0.6363537311553955,1.0061334371566772,96.73790740966795,130.99127197265625,102.84215545654295,36.048858642578125,4,True,False,False,True,False,False,True,False,False,136,20,210,100
0.6412991881370544,1.0061306953430176,96.93212890625,131.04164123535156,102.85781860351562,36.089942932128906,4,True,False,False,True,False,False,True,False,False,136,22,210,100
0.6444180607795715,1.0061264038085938,97.13638305664062,131.12745666503906,102.72174072265624,36.09264373779297,4,True,False,False,True,False,False,False,True,True,136,24,210,100
0.6501430869102478,1.0061252117156982,97.31560516357422,131.24107360839844,102.47795104980467,36.12207794189453,4,True,False,False,True,False,False,False,True,True,136,26,210,100
0.6577019691467285,1.006120204925537,97.52066040039062,131.40997314453125,102.22296905517578,36.09520721435547,4,True,False,False,True,False,False,False,True,True,136,28,210,100
0.6628602743148804,1.0061208009719849,97.70481872558594,131.5469970703125,102.03016662597656,36.1118392944336,4,True,False,False,True,False,False,False,True,True,136,29,210,100
0.6632555723190308,1.0061161518096924,97.8936996459961,131.66909790039062,101.99037170410156,36.06378173828125,4,True,False,False,True,False,False,False,True,True,136,31,210,100
0.6672724485397339,1.006112575531006,98.06869506835938,131.75575256347656,102.11663818359376,36.099754333496094,4,True,False,False,True,False,False,False,True,True,136,33,210,100
0.6711971759796143,1.0061076879501345,98.2625732421875,131.8363494873047,102.36444854736328,36.07615661621094,4,True,False,False,True,False,False,False,True,True,136,35,210,100
0.6776465177536011,1.00610613822937,98.43257904052734,131.8850555419922,102.69461822509766,36.11070251464844,4,True,False,False,True,False,False,False,True,True,136,36,210,100
0.6788204908370972,1.0061076879501345,98.61872863769533,131.90359497070312,103.09689331054688,36.112548828125,4,True,False,False,True,False,False,False,True,True,136,38,210,100
0.6823879480361938,1.0061016082763672,98.77729034423828,131.91441345214844,103.63182830810548,36.138282775878906,4,True,False,False,True,False,False,False,True,True,136,16,210,100
0.6870937347412109,1.0060968399047852,98.95291137695312,131.9114990234375,104.44383239746094,36.11368560791016,4,True,False,False,True,False,False,False,True,True,136,18,210,100
0.6900774836540222,1.0061023235321045,99.12322998046876,131.88047790527344,105.3436050415039,36.112548828125,4,True,False,False,True,False,False,False,True,True,136,20,210,100
0.6920430064201355,1.0061028003692627,99.29180145263672,131.85887145996094,106.40132904052734,36.110984802246094,4,True,False,False,True,False,False,False,True,True,136,22,210,100
0.6962049007415771,1.006106734275818,99.4384307861328,131.8169403076172,107.63973236083984,36.16302490234375,4,True,False,False,True,False,False,False,True,True,136,24,210,100
0.6996126174926758,1.006106972694397,99.5789566040039,131.78211975097656,108.90528106689452,36.1280517578125,4,True,False,False,True,False,False,False,False,False,136,27,210,100
0.7038681507110596,1.0061156749725342,99.75385284423828,131.72576904296875,110.37117767333984,36.171836853027344,4,True,False,False,True,False,False,True,False,False,136,29,210,100
0.7077481150627136,1.0061196088790894,99.90672302246094,131.68295288085938,111.87531280517578,36.1513671875,4,True,False,False,True,False,False,True,False,False,136,31,210,100
0.7095120549201965,1.0061228275299072,100.05030059814452,131.647216796875,113.24007415771484,36.15790557861328,4,True,False,False,True,False,False,True,False,False,136,34,210,100
0.7155616283416748,1.0061291456222534,100.2081298828125,131.64138793945312,114.39090728759766,36.13529968261719,4,True,False,False,True,False,False,True,False,False,136,36,210,100
0.7255124449729919,1.006131291389465,100.36307525634766,131.6825714111328,115.3915786743164,36.14710235595703,4,True,False,False,True,False,False,True,False,False,136,38,210,100
0.7328463792800903,1.006137728691101,100.52224731445312,131.7666015625,116.19928741455078,36.167572021484375,4,True,False,False,True,False,False,False,False,False,136,17,210,100
0.732380211353302,1.0061413049697876,100.67796325683594,131.86354064941406,116.77515411376952,36.19017791748047,4,True,False,False,True,False,False,False,True,True,136,18,210,100
0.7382134795188904,1.0061417818069458,100.85482025146484,132.00616455078125,117.51526641845705,36.15889739990234,4,True,False,False,True,False,False,False,True,True,136,20,210,100
0.7395969033241272,1.0061450004577637,101.02366638183594,132.15530395507812,118.26632690429688,36.17610168457031,4,True,False,False,True,False,False,False,True,True,136,21,210,100
0.7421032786369324,1.0061421394348145,101.17906188964844,132.29336547851562,119.0894775390625,36.11539459228516,4,True,False,False,True,False,False,False,True,True,136,23,210,100
0.7472329139709473,1.0061429738998413,101.31649017333984,132.4069061279297,119.95909118652344,36.11297607421875,4,True,False,False,True,False,False,False,True,True,136,24,210,100
0.7527952790260315,1.0061463117599487,101.49774169921876,132.4815216064453,120.93781280517578,36.08525085449219,4,True,False,False,True,False,False,False,True,True,136,25,210,100
0.7565716505050659,1.006142497062683,101.6492156982422,132.52806091308594,122.0074234008789,36.057106018066406,4,True,False,False,True,False,False,False,True,True,136,27,210,100
0.7597025632858276,1.0061407089233398,101.7926254272461,132.5667266845703,123.0598373413086,36.04302978515625,4,True,False,False,True,False,False,False,True,True,136,28,210,100
0.7614928483963013,1.0061354637145996,101.94328308105467,132.56980895996094,124.20337677001952,36.05482482910156,4,True,False,False,True,False,True,False,True,True,136,30,210,100
0.7666908502578735,1.0061393976211548,102.09579467773438,132.5730743408203,125.56076049804688,36.09407043457031,4,True,False,False,True,False,True,False,True,True,136,32,210,100
0.7693169713020325,1.006145477294922,102.23714447021484,132.55177307128906,126.9758529663086,36.13146209716797,4,True,False,False,True,False,True,False,True,True,136,34,210,100
0.7721285223960876,1.006145715713501,102.3692398071289,132.53298950195312,128.47137451171875,36.15833282470703,4,True,False,False,True,False,True,False,True,True,136,35,210,100
0.778895378112793,1.006142020225525,102.51273345947266,132.5,129.9149627685547,36.20326232910156,4,True,False,False,True,False,True,True,False,False,136,37,210,100
0.8063432574272156,1.0061366558074951,102.63099670410156,132.45228576660156,131.35935974121094,36.16814422607422,4,True,False,False,True,False,True,True,False,False,136,39,210,100
0.8080302476882935,1.0061330795288086,102.74459838867188,132.42201232910156,131.8685760498047,36.17852020263672,4,True,False,False,True,False,True,False,True,True,136,15,210,100
0.8023683428764343,1.0061334371566772,102.8952407836914,132.40866088867188,131.90432739257812,36.17070007324219,4,True,False,False,True,False,True,False,True,True,136,17,210,100
0.80353182554245,1.006123423576355,103.057861328125,132.4056854248047,132.16371154785156,36.16117858886719,4,True,False,False,True,False,True,True,False,False,136,18,210,100
0.8057803511619568,1.006122589111328,103.1957550048828,132.42845153808594,132.915283203125,36.14226531982422,4,True,False,False,True,False,True,True,False,False,136,20,210,100
0.8472759127616882,1.0061150789260864,103.33135986328124,132.44993591308594,134.1097412109375,36.109283447265625,4,True,False,False,True,False,True,True,False,False,136,22,210,100
0.8525987267494202,1.0061150789260864,103.44277954101562,132.47618103027344,133.76820373535156,36.09321594238281,4,True,False,False,True,False,True,True,False,False,136,24,210,100
0.8481428623199463,1.0061137676239014,103.6198501586914,132.54397583007812,131.68258666992188,36.14254760742188,4,True,False,False,True,False,True,False,True,True,136,25,210,100
0.8477779030799866,1.006110906600952,103.77627563476562,132.6349334716797,130.33740234375,36.09591674804688,4,True,False,False,True,False,True,False,True,True,136,26,210,100
0.8488726019859314,1.0061105489730835,103.94112396240234,132.75563049316406,129.9910888671875,36.10885620117188,4,True,False,False,True,False,True,False,True,True,136,28,210,100
0.8727901577949524,1.0061098337173462,104.0754852294922,132.86322021484375,130.50584411621094,36.11539459228516,4,True,False,False,True,False,True,False,True,True,136,29,210,100
0.8770701289176941,1.006107211112976,104.21697235107422,132.95242309570312,130.64920043945312,36.08312225341797,4,True,False,False,True,False,True,False,True,True,136,30,210,100
0.8736358284950256,1.0061131715774536,104.38455963134766,133.03097534179688,130.1862335205078,36.0762939453125,4,True,False,False,True,False,True,False,True,True,136,31,210,100
0.8736273646354675,1.0061113834381104,104.55274200439452,133.076904296875,130.17587280273438,36.08837890625,4,True,False,False,True,False,True,False,True,True,136,33,210,100
0.8765989542007446,1.0061129331588743,104.6926498413086,133.09188842773438,130.9248046875,36.139137268066406,4,True,False,False,True,False,True,False,True,True,136,34,210,100
0.9057974815368652,1.006105899810791,104.82968139648438,133.10946655273438,132.13685607910156,36.15435028076172,4,True,False,False,True,False,True,False,True,True,136,36,210,100
0.9141098856925964,1.0061042308807373,104.9658660888672,133.1122589111328,133.0696258544922,36.17198181152344,4,True,False,False,True,False,True,False,True,True,136,37,210,100
0.9131353497505188,1.0061023235321045,105.1401824951172,133.08058166503906,132.7276611328125,36.19657897949219,4,True,False,False,True,False,True,False,True,True,136,39,210,100
0.9080868363380432,1.00610089302063,105.3039093017578,133.05613708496094,132.75453186035156,36.19302368164063,4,True,False,False,True,False,True,False,True,True,136,12,210,100
0.9146678447723388,1.006098747253418,105.44529724121094,133.0252685546875,133.4465789794922,36.17013549804688,4,True,False,False,True,False,True,False,True,True,136,14,210,100
0.9396255016326904,1.006103277206421,105.59060668945312,132.98583984375,135.0182647705078,36.20880126953125,4,True,False,False,True,False,True,False,True,True,136,15,210,100
0.9641377329826356,1.0060982704162598,105.7038116455078,132.93641662597656,136.30372619628906,36.19842529296875,4,True,False,False,True,False,True,False,True,True,136,17,210,100
0.9664727449417114,1.0061055421829224,105.83522033691406,132.8826141357422,135.5584259033203,36.20027160644531,4,True,False,False,True,False,True,False,False,False,136,19,210,100
0.963860034942627,1.0061029195785522,105.99549102783205,132.8481903076172,134.72171020507812,36.17894744873047,4,True,False,False,True,False,True,True,False,False,136,20,210,100
0.9693134427070618,1.0061078071594238,106.13775634765624,132.8084259033203,134.70816040039062,36.22657775878906,4,True,False,False,True,False,True,True,False,False,136,22,210,100
0.9846968054771424,1.0061029195785522,106.26785278320312,132.7493438720703,135.75123596191406,36.21505737304688,4,True,False,False,True,False,True,True,False,False,136,24,210,100
1.0292291641235352,1.0060986280441284,106.3990249633789,132.7222900390625,136.99928283691406,36.234962463378906,4,True,False,False,True,False,True,True,False,False,136,26,210,100
1.0317424535751345,1.0060993432998655,106.51721954345705,132.73330688476562,136.00521850585938,36.24378204345703,4,True,False,False,True,False,True,False,True,True,136,27,210,100
1.0314929485321045,1.0060980319976809,106.59293365478516,132.7559051513672,134.34503173828125,36.251739501953125,4,True,False,False,True,False,True,False,True,True,136,29,210,100
1.0332396030426023,1.0060999393463137,106.6725845336914,132.84320068359375,133.28956604003906,36.24164581298828,4,True,False,False,True,False,True,False,True,True,136,30,210,100
1.045422077178955,1.0061007738113403,106.76966094970705,132.93667602539062,133.4321746826172,36.26823425292969,4,True,False,False,True,False,True,False,True,True,136,31,210,100
1.0809663534164429,1.006095290184021,106.86705017089844,133.01922607421875,134.21656799316406,36.24676513671875,4,True,False,False,True,False,True,False,True,True,136,33,210,100
1.0844080448150637,1.00610089302063,106.97614288330078,133.0934600830078,133.6594696044922,36.28031921386719,4,True,False,False,True,False,True,False,True,True,136,34,210,100
1.084049105644226,1.006100296974182,107.07909393310548,133.12657165527344,132.45993041992188,36.26354217529297,4,True,False,False,True,False,True,False,True,True,136,35,210,100
1.0838062763214111,1.006110668182373,107.17578887939452,133.1497344970703,132.10791015625,36.319557189941406,4,True,False,False,True,False,True,False,True,True,136,36,210,100
1.0871855020523071,1.0061099529266355,107.2764129638672,133.1538543701172,132.82406616210938,36.28813934326172,4,True,False,False,True,False,True,False,True,True,136,38,210,100
1.1208736896514893,1.0061129331588743,107.37885284423828,133.14939880371094,134.18124389648438,36.29595947265625,4,True,False,False,True,False,True,False,True,True,136,39,210,100
1.120953917503357,1.006116271018982,107.4985580444336,133.14019775390625,134.57110595703125,36.29979705810547,4,True,False,False,True,False,True,False,True,True,136,12,210,100
1.1201499700546265,1.0061196088790894,107.62049865722656,133.11805725097656,134.00579833984375,36.30236053466797,4,True,False,False,True,False,True,False,True,True,136,13,210,100
1.118679761886597,1.0061240196228027,107.74469757080078,133.08709716796875,134.22024536132812,36.321266174316406,4,True,False,False,True,False,True,False,True,True,136,15,210,100
1.1232556104660034,1.0061339139938354,107.86112213134766,133.05050659179688,135.36766052246094,36.29695129394531,4,True,False,False,True,False,True,False,True,True,136,16,210,100
1.1696844100952148,1.0061359405517578,107.9751968383789,133.00521850585938,137.2200164794922,36.309326171875,4,True,False,False,True,False,True,False,True,True,136,18,210,100
1.1802301406860352,1.0061372518539429,108.10832977294922,132.96461486816406,138.0499725341797,36.351409912109375,4,True,False,False,True,False,True,False,False,False,136,20,210,100
1.177626371383667,1.0061343908309937,108.22907257080078,132.92422485351562,137.14271545410156,36.336761474609375,4,True,False,False,True,False,True,True,False,False,136,21,210,100
1.1774466037750244,1.0061293840408323,108.31302642822266,132.88137817382812,136.63458251953125,36.35041046142578,4,True,False,False,True,False,True,True,False,False,136,23,210,100
1.1813007593154907,1.0061298608779907,108.41016387939452,132.82733154296875,137.04440307617188,36.31927490234375,4,True,False,False,True,False,True,True,False,False,136,25,210,100
1.2224053144454956,1.0061246156692505,108.51148223876952,132.81280517578125,138.20767211914062,36.32880401611328,4,True,False,False,True,False,True,True,False,False,136,27,210,100
1.2435940504074097,1.0061179399490356,108.64128875732422,132.82936096191406,138.80702209472656,36.34202575683594,4,True,False,False,True,False,True,False,False,False,136,28,210,100
1.2395834922790527,1.0061094760894775,108.76708984375,132.87864685058594,137.3087921142578,36.35894012451172,4,True,False,False,True,False,True,False,True,True,136,30,210,100
1.2376137971878052,1.0061017274856567,108.85052490234376,132.9679412841797,135.28477478027344,36.301788330078125,4,True,False,False,True,False,True,False,True,True,136,31,210,100
1.2366102933883667,1.0060993432998655,108.93663787841795,133.0888214111328,134.4601593017578,36.32396697998047,4,True,False,False,True,False,True,False,True,True,136,32,210,100
1.262830376625061,1.0060923099517822,109.02198028564452,133.1763153076172,134.7542724609375,36.28771209716797,4,True,False,False,True,False,True,False,True,True,136,33,210,100
1.283847451210022,1.0060969591140747,109.134765625,133.2769012451172,135.32989501953125,36.34131622314453,4,True,False,False,True,False,True,False,True,True,136,34,210,100
1.2860496044158936,1.006088376045227,109.26110076904295,133.33444213867188,134.4254913330078,36.321266174316406,4,True,False,False,True,False,True,False,True,True,136,35,210,100
1.2874764204025269,1.006086349487305,109.37889862060548,133.35035705566406,133.31289672851562,36.34757232666016,4,True,False,False,True,False,True,False,True,True,136,36,210,100
1.290625810623169,1.0060842037200928,109.50086212158205,133.3712615966797,133.32481384277344,36.32482147216797,4,True,False,False,True,False,True,False,True,True,136,37,210,100
1.3202080726623535,1.0060875415802002,109.6217269897461,133.3914031982422,134.4853973388672,36.353965759277344,4,True,False,False,True,False,True,False,True,True,136,39,210,100
1.347559928894043,1.0060900449752808,109.76929473876952,133.38381958007812,135.670654296875,36.35467529296875,4,True,False,False,True,False,True,False,True,True,136,10,210,100
1.3550561666488647,1.0060930252075195,109.96875762939452,133.36273193359375,135.4371795654297,36.362640380859375,4,True,False,False,True,False,True,False,True,True,136,11,210,100
1.3649742603302002,1.0060940980911257,110.12826538085938,133.3164520263672,134.90895080566406,36.38638305664063,4,True,False,False,True,False,True,False,True,True,136,13,210,100
1.3713743686676023,1.0060967206954956,110.29463958740234,133.28363037109375,135.3357696533203,36.424346923828125,4,True,False,False,True,False,True,False,True,True,136,14,210,100
1.3907248973846436,1.0060951709747314,110.44269561767578,133.24990844726562,136.772216796875,36.35951232910156,4,True,False,False,True,False,True,False,True,True,136,16,210,100
1.4305274486541748,1.00610089302063,110.59933471679688,133.22116088867188,138.47804260253906,36.40714263916016,4,True,False,False,True,False,True,False,True,True,136,17,210,100
1.4341214895248413,1.0061007738113403,110.74686431884766,133.18739318847656,138.54962158203125,36.40415191650391,4,True,False,False,True,False,True,False,False,False,136,19,210,100
1.431383728981018,1.0060991048812866,110.86296081542967,133.12808227539062,137.7733154296875,36.41496276855469,4,True,False,False,True,False,True,True,False,False,136,20,210,100
1.4349318742752075,1.0061047077178955,110.97721862792967,133.07568359375,137.761962890625,36.40685272216797,4,True,False,False,True,False,True,True,False,False,136,22,210,100
1.43947172164917,1.006099820137024,111.07461547851562,133.02633666992188,138.63731384277344,36.43913269042969,4,True,False,False,True,False,True,True,False,False,136,24,210,100
1.4947457313537598,1.0061010122299194,111.20452117919922,133.01046752929688,140.04815673828125,36.38410949707031,4,True,False,False,True,False,True,False,False,False,136,25,210,100
1.5050359964370728,1.006103277206421,111.36679077148438,133.0225067138672,139.9227752685547,36.409271240234375,4,True,False,False,True,False,True,False,True,True,136,27,210,100
1.5022742748260498,1.006101131439209,111.47330474853516,133.07444763183594,138.07037353515625,36.40145111083984,4,True,False,False,True,False,True,False,True,True,136,29,210,100
1.5007909536361694,1.0061023235321045,111.56846618652344,133.1708221435547,136.76731872558594,36.42576599121094,4,True,False,False,True,False,True,False,True,True,136,30,210,100
1.503730058670044,1.006097674369812,111.66091918945312,133.26907348632812,136.61720275878906,36.38666534423828,4,True,False,False,True,False,True,False,True,True,136,30,210,100
1.5477917194366455,1.0061017274856567,111.77286529541016,133.33319091796875,137.37197875976562,36.40216064453125,4,True,False,False,True,False,True,False,True,True,136,31,210,100
1.5566895008087158,1.006103754043579,111.91487121582033,133.3850555419922,137.5735321044922,36.38439178466797,4,True,False,False,True,False,True,False,True,True,136,33,210,100
1.554877758026123,1.0061081647872925,112.03665161132812,133.41038513183594,136.4186248779297,36.41552734375,4,True,False,False,True,False,True,False,True,True,136,34,210,100
1.554375410079956,1.006108045578003,112.11628723144533,133.4257049560547,135.3799285888672,36.42164611816406,4,True,False,False,True,False,True,False,True,True,136,35,210,100
1.5548608303070068,1.0061081647872925,112.19552612304688,133.4257049560547,135.61196899414062,36.38822937011719,4,True,False,False,True,False,True,False,True,True,136,37,210,100
1.5913643836975098,1.006110668182373,112.28656768798828,133.40760803222656,136.88218688964844,36.372589111328125,4,True,False,False,True,False,True,False,True,True,136,38,210,100
1.604595184326172,1.0061123371124268,112.44422149658205,133.3775634765625,137.7955322265625,36.39150238037109,4,True,False,False,True,False,True,False,True,True,136,39,210,100
1.6044752597808838,1.0061101913452148,112.56768035888672,133.35081481933594,137.1425323486328,36.39022064208984,4,True,False,False,True,False,True,False,True,True,136,11,210,100
1.6027199029922483,1.0061147212982178,112.656982421875,133.3098602294922,136.59744262695312,36.420501708984375,4,True,False,False,True,False,True,False,True,True,136,12,210,100
1.6051973104476929,1.0061161518096924,112.73221588134766,133.2709503173828,137.11062622070312,36.38353729248047,4,True,False,False,True,False,True,False,True,True,136,14,210,100
1.636290192604065,1.006121039390564,112.83956146240234,133.20108032226562,138.7820281982422,36.44425201416016,4,True,False,False,True,False,True,False,True,True,136,15,210,100
1.6613024473190308,1.0061297416687012,113.06242370605467,133.1442108154297,139.96798706054688,36.44425201416016,4,True,False,False,True,False,True,False,True,True,136,17,210,100
1.663572072982788,1.0061299800872805,113.25431823730467,133.0969696044922,139.54165649414062,36.43472290039063,4,True,False,False,True,False,True,True,False,False,136,19,210,100
1.6620253324508667,1.0061277151107788,113.31905364990234,133.0409698486328,138.73068237304688,36.416236877441406,4,True,False,False,True,False,True,True,False,False,136,20,210,100
1.6604764461517334,1.006117820739746,113.3501434326172,132.9858856201172,138.85403442382812,36.416236877441406,4,True,False,False,True,False,True,True,False,False,136,22,210,100
1.68209969997406,1.0061209201812744,113.4153060913086,132.94387817382812,139.98838806152344,36.420928955078125,4,True,False,False,True,False,True,True,False,False,136,24,210,100
1.7217226028442385,1.0061157941818235,113.63108825683594,132.92770385742188,141.13768005371094,36.44410705566406,4,True,False,False,True,False,True,False,True,True,136,25,210,100
1.7277095317840576,1.0061174631118774,113.8762435913086,132.95535278320312,140.45059204101562,36.44496154785156,4,True,False,False,True,False,True,False,True,True,136,27,210,100
1.7244439125061035,1.0061228275299072,114.0804672241211,133.02862548828125,138.79029846191406,36.49088287353516,4,True,False,False,True,False,True,False,True,True,136,28,210,100
1.725102424621582,1.0061250925064087,114.17798614501952,133.11196899414062,137.86767578125,36.47623443603516,4,True,False,False,True,False,True,False,True,True,136,29,210,100
1.7318471670150757,1.0061322450637815,114.20178985595705,133.18206787109375,138.14414978027344,36.50836944580078,4,True,False,False,True,False,True,False,True,True,136,30,210,100
1.781241536140442,1.0061365365982056,114.36067962646484,133.21511840820312,139.1214141845703,36.49671173095703,4,True,False,False,True,False,True,False,True,True,136,32,210,100
1.7916457653045654,1.0061421394348145,114.62116241455078,133.2357635498047,138.86953735351562,36.48548126220703,4,True,False,False,True,False,True,False,True,True,136,33,210,100
1.7886992692947388,1.006144404411316,114.8335189819336,133.2536163330078,137.63980102539062,36.44965362548828,4,True,False,False,True,False,True,False,True,True,136,34,210,100
1.78753662109375,1.006145715713501,114.91676330566406,133.2535400390625,136.9877166748047,36.47723388671875,4,True,False,False,True,False,True,False,True,True,136,36,210,100
1.7900196313858032,1.0061479806900024,114.945556640625,133.22274780273438,137.62623596191406,36.47339630126953,4,True,False,False,True,False,True,False,True,True,136,37,210,100
1.8344831466674805,1.006145477294922,115.08236694335938,133.1813507080078,138.94375610351562,36.48490905761719,4,True,False,False,True,False,True,False,True,True,136,39,210,100
1.846925377845764,1.0061370134353638,115.37360382080078,133.1381378173828,139.4849853515625,36.47552490234375,4,True,False,False,True,False,True,False,True,True,136,11,210,100
1.8452250957489011,1.0061359405517578,115.64575958251952,133.06155395507812,138.63235473632812,36.48235321044922,4,True,False,False,True,False,True,False,True,True,136,13,210,100
1.8463329076766968,1.0061291456222534,115.77892303466795,133.01473999023438,138.21620178222656,36.46699523925781,4,True,False,False,True,False,True,False,True,True,136,14,210,100
1.8453761339187624,1.0061289072036743,115.80667114257812,132.95556640625,138.96934509277344,36.512351989746094,4,True,False,False,True,False,True,False,True,True,136,16,210,100
1.8957939147949217,1.006129503250122,115.91236877441406,132.8948516845703,140.6300811767578,36.53851318359375,4,True,False,False,True,False,True,False,True,True,136,18,210,100
1.9075549840927124,1.006126880645752,116.25133514404295,132.82412719726562,141.3292694091797,36.57177734375,4,True,False,False,True,False,True,True,False,False,136,20,210,100
1.910273790359497,1.006125569343567,116.5819854736328,132.75350952148438,140.60848999023438,36.54647064208984,4,True,False,False,True,False,True,True,False,False,136,22,210,100
1.908798694610596,1.0061193704605105,116.7824249267578,132.6917266845703,139.98611450195312,36.520599365234375,4,True,False,False,True,False,True,True,False,False,136,23,210,100
1.9122124910354612,1.006117582321167,116.8572998046875,132.64454650878906,140.23471069335938,36.52628326416016,4,True,False,False,True,False,True,True,False,False,136,25,210,100
1.9614059925079343,1.006113886833191,116.99815368652344,132.6165771484375,141.3370819091797,36.55770111083984,4,True,False,False,True,False,True,False,True,True,136,27,210,100
1.9864939451217647,1.0061228275299072,117.7717056274414,132.65252685546875,141.83486938476562,36.49842071533203,4,True,False,False,True,False,True,False,True,True,136,29,210,100
1.9895473718643188,1.006122350692749,118.48692321777344,132.7109375,140.69174194335938,36.50993347167969,4,True,False,False,True,False,True,False,True,True,136,30,210,100
1.988577961921692,1.0061203241348269,118.7685546875,132.77821350097656,139.14744567871094,36.50993347167969,4,True,False,False,True,False,True,False,True,True,136,32,210,100
1.9915869235992432,1.006111979484558,118.86355590820312,132.83151245117188,138.262939453125,36.525856018066406,4,True,False,False,True,False,True,False,True,True,136,33,210,100
1.9639619588851929,1.006121277809143,118.90975952148438,132.85707092285156,138.7102508544922,36.45747375488281,4,False,True,False,True,False,False,False,True,True,136,34,210,100
1.8706248998641968,1.0061140060424805,118.38040924072266,132.86363220214844,139.36949157714844,36.47140502929688,4,False,True,False,True,False,False,False,True,True,136,36,210,100
1.8115988969802856,1.0061157941818235,117.64225769042967,132.85830688476562,138.81629943847656,36.46742248535156,4,False,True,False,True,False,False,False,True,True,136,38,210,100
1.753379225730896,1.0061129331588743,116.99319458007812,132.84576416015625,137.80767822265625,36.44367980957031,4,False,True,False,True,False,False,False,True,True,136,39,210,100
1.7104507684707642,1.0061111450195312,116.4144287109375,132.80401611328125,137.48690795898438,36.46258544921875,4,False,True,False,True,False,False,False,True,True,136,13,210,100
1.6691136360168457,1.006115436553955,115.9066925048828,132.75839233398438,138.273681640625,36.45960235595703,4,False,True,False,True,False,False,False,True,True,136,15,210,100
1.6319830417633057,1.0061084032058716,115.52747344970705,132.7070770263672,139.9237060546875,36.432167053222656,4,False,True,False,True,False,False,False,True,True,136,17,210,100
1.5973204374313354,1.0061099529266355,115.20402526855467,132.6566162109375,141.79388427734375,36.41382598876953,4,False,True,False,True,False,False,False,True,True,136,19,210,100
1.570023536682129,1.0061036348342896,115.01782989501952,132.57763671875,144.3311004638672,36.403587341308594,4,False,True,False,True,False,False,False,True,True,136,20,210,100
1.5397436618804932,1.0061103105545044,114.96272277832033,132.49916076660156,147.1914825439453,36.44453430175781,4,False,True,False,True,False,False,False,True,True,136,22,210,100
1.5136064291000366,1.0061066150665283,114.9660186767578,132.45098876953125,149.81394958496094,36.47993469238281,4,False,True,False,True,False,False,False,True,True,136,24,210,100
1.4865673780441284,1.0061068534851074,114.97483825683594,132.36813354492188,152.87771606445312,36.448089599609375,4,False,True,False,True,False,False,False,True,True,136,27,210,100
1.464328646659851,1.0061124563217163,114.98800659179688,132.28768920898438,155.7774658203125,36.40898895263672,4,False,True,False,True,False,False,False,True,True,136,29,210,100
1.4437414407730105,1.0061132907867432,114.99925231933594,132.21739196777344,158.7102508544922,36.38197326660156,4,False,True,False,True,False,False,False,False,False,136,31,210,100
1.4227925539016724,1.0061157941818235,115.01918029785156,132.14187622070312,161.63763427734375,36.37828063964844,4,False,True,False,True,False,False,True,False,False,136,33,210,100
1.4011545181274414,1.006122350692749,115.01404571533205,132.04388427734375,164.6887969970703,36.35027313232422,4,False,True,False,True,False,False,True,False,False,136,35,210,100
1.3835477828979492,1.0061153173446655,115.01888275146484,131.97799682617188,167.5863494873047,36.36022186279297,4,False,True,False,True,False,False,True,False,False,136,38,210,100
1.366916298866272,1.0061194896697998,115.01132202148438,131.94264221191406,170.1022491455078,36.32666778564453,4,False,True,False,True,False,False,True,False,False,136,16,210,100
1.3509265184402466,1.006117582321167,115.01278686523438,131.93002319335938,172.53146362304688,36.32865905761719,4,False,True,False,True,False,False,True,False,False,136,18,210,100
1.337915062904358,1.0061184167861938,115.00869750976562,131.9669647216797,174.62420654296875,36.29454040527344,4,False,True,False,True,False,False,True,False,False,136,20,210,100
1.325321078300476,1.006127953529358,115.00694274902344,132.0456085205078,176.43487548828125,36.27562713623047,4,False,True,False,True,False,False,False,True,True,136,22,210,100
1.3093160390853882,1.0061280727386477,114.99886322021484,132.15835571289062,178.21336364746094,36.21790313720703,4,False,True,False,True,False,False,False,True,True,136,23,210,100
1.2949318885803225,1.0061286687850952,114.9937973022461,132.28404235839844,179.9840850830078,36.203399658203125,4,False,True,False,True,False,False,False,True,True,136,24,210,100
1.2773624658584597,1.0061357021331787,114.98799896240234,132.4203643798828,181.7069549560547,36.203399658203125,4,False,True,False,True,False,False,False,True,True,136,26,210,100
1.262038230895996,1.0061349868774414,114.97886657714844,132.5143585205078,183.40403747558597,36.176246643066406,4,False,True,False,True,False,False,False,True,True,136,27,210,100
1.247342586517334,1.0061359405517578,114.96508026123048,132.5660400390625,185.1718597412109,36.17240905761719,4,False,True,False,True,False,False,False,True,True,136,29,210,100
1.2327327728271484,1.006145715713501,114.96372985839844,132.59469604492188,186.8922119140625,36.19671630859375,4,False,True,False,True,False,False,False,True,True,136,30,210,95
1.2188125848770142,1.0061451196670532,114.94270324707033,132.59481811523438,188.68972778320312,36.16487121582031,4,False,True,False,True,False,False,False,True,True,136,32,210,88
1.2048468589782717,1.0061508417129517,114.92947387695312,132.5730438232422,190.6731109619141,36.12932586669922,4,False,True,False,True,False,False,False,True,True,136,34,210,81
1.193162202835083,1.006151556968689,114.91114044189452,132.53465270996094,192.58364868164065,36.12932586669922,4,False,True,False,True,False,False,False,True,True,136,35,210,73
1.1825824975967407,1.0061622858047483,114.88941192626952,132.4929656982422,194.4194793701172,36.14496612548828,4,False,True,False,True,False,False,False,True,True,136,37,210,65
