ProcPress (bar),ExtPress (bar),ProcTempr *C,ChmbrTempr *C,SGTempr *C,ExtTmpr *C,ProcType,V1,V2,V3,V5,Vacuum,Water,ChHeat,ShdHeat,SgsHeat,ChTar *C,ChPWR %,SgTar *C,SgPWR %
1.169696807861328,1.0061581134796145,114.86634063720705,132.43212890625,196.56002807617188,36.11397552490234,4,False,True,False,True,False,False,False,True,True,136,39,210,56
1.1572729349136353,1.0061665773391724,114.85748291015624,132.34169006347656,198.7483062744141,36.12008666992188,4,False,True,False,True,False,False,False,False,False,136,15,210,48
1.1472314596176147,1.0061681270599363,114.84654998779295,132.2741241455078,200.81915283203125,36.12008666992188,4,False,True,False,False,True,False,False,True,True,136,17,210,39
1.127433180809021,1.0061745643615725,114.80591583251952,132.2156219482422,203.0067901611328,36.10472869873047,4,False,True,False,False,True,False,False,True,True,136,20,210,35
1.104216694831848,1.0061780214309692,114.76513671875,132.11338806152344,205.05296325683597,36.0521240234375,4,False,True,False,False,True,False,False,True,True,136,22,210,30
1.0844061374664309,1.0061753988265991,114.7299346923828,132.01023864746094,206.85855102539065,36.02497100830078,4,False,True,False,False,True,False,False,True,True,136,24,210,25
1.0658694505691528,1.0061801671981812,114.6854019165039,131.90438842773438,208.74114990234372,36.06122589111328,4,False,True,False,False,True,False,False,False,False,136,27,210,19
1.0482245683670044,1.0061872005462646,114.64405059814452,131.8007354736328,210.4016265869141,35.99070739746094,4,False,True,False,False,True,False,False,False,False,136,29,210,11
1.0305134057998655,1.0061821937561035,114.5931167602539,131.69686889648438,212.27816772460935,36.018150329589844,4,False,True,False,False,True,False,False,False,False,136,32,210,4
1.016047716140747,1.0061826705932615,114.5422592163086,131.5986785888672,213.99118041992188,36.013031005859375,4,False,True,False,False,True,False,False,False,False,136,34,210,0
0.9994511604309082,1.0061774253845217,114.4836196899414,131.4966583251953,215.6912841796875,36.00065612792969,4,False,True,False,False,True,False,False,False,False,136,37,210,0
0.983362317085266,1.0061732530593872,114.4380111694336,131.37863159179688,217.14553833007807,35.996681213378906,4,False,True,False,False,True,False,False,False,False,136,18,210,0
0.9677366614341736,1.006171941757202,114.38121795654295,131.2942352294922,218.5453643798828,36.01075744628906,4,False,True,False,False,True,False,False,False,False,136,21,210,0
0.9543219804763794,1.0061644315719604,114.32949829101562,131.17677307128906,219.75343322753903,35.97705841064453,4,False,True,False,False,True,False,False,False,False,136,23,210,0
0.9391038417816162,1.0061726570129397,114.28099822998048,131.06808471679688,220.8299560546875,35.95445251464844,4,False,True,False,False,True,False,False,False,False,136,26,210,0
0.926886022090912,1.0061657428741455,114.21593475341795,130.96426391601562,221.8129730224609,35.95445251464844,4,False,True,False,False,True,False,False,False,False,136,29,210,0
0.91367369890213,1.006167769432068,114.16002655029295,130.87144470214844,222.7033233642578,35.95075225830078,4,False,True,False,False,True,False,True,False,False,136,32,210,0
0.899981677532196,1.0061602592468262,114.09083557128906,130.76821899414062,223.5542755126953,35.8984375,4,False,True,False,False,True,False,True,False,False,136,35,210,0
0.8877320289611816,1.00615394115448,114.0232162475586,130.6625213623047,224.3055419921875,35.87156677246094,4,False,True,False,False,True,False,True,False,False,136,38,210,0
0.874521791934967,1.00615131855011,113.96265411376952,130.59503173828125,224.9610137939453,35.89544677734375,4,False,True,False,False,True,False,True,False,False,136,22,210,0
0.864042341709137,1.006144404411316,113.9040069580078,130.56382751464844,225.52891540527344,35.83843994140625,4,False,True,False,False,True,False,True,False,False,136,25,210,0
0.8531363010406494,1.006144404411316,113.83938598632812,130.576904296875,226.07110595703125,35.86388397216797,4,False,True,False,False,True,False,True,False,False,136,28,210,0
0.8433695435523987,1.0061421394348145,113.78474426269533,130.6285858154297,226.51217651367188,35.832603454589844,4,False,True,False,False,True,False,False,False,False,136,31,210,0
0.830696165561676,1.0061391592025757,113.72545623779295,130.7268829345703,226.95803833007807,35.820945739746094,4,False,True,False,False,True,False,False,False,False,136,33,210,0
0.8176619410514832,1.0061397552490234,113.66714477539062,130.85494995117188,227.37811279296875,35.82166290283203,4,False,True,False,False,True,False,False,False,False,136,35,210,0
0.8026885390281677,1.0061362981796265,113.60697174072266,130.9539031982422,227.74386596679688,35.807586669921875,4,False,True,False,False,True,False,False,False,False,136,37,210,0
0.7905498147010803,1.0061352252960205,113.54715728759766,131.0272979736328,228.0761566162109,35.795074462890625,4,False,True,False,False,True,False,False,False,False,136,39,210,0
0.7759401798248291,1.0061399936676023,113.4855728149414,131.0843048095703,228.3843536376953,35.807586669921875,4,False,True,False,False,True,False,False,False,False,136,20,210,0
0.7627387046813965,1.0061399936676023,113.41649627685548,131.10955810546875,228.66986083984372,35.76606750488281,4,False,True,False,False,True,False,False,False,False,136,23,210,0
0.7475427985191345,1.0061488151550293,113.34598541259766,131.1243438720703,228.89926147460935,35.76606750488281,4,False,True,False,False,True,False,False,False,False,136,25,210,0
0.73356032371521,1.0061395168304443,113.27999877929688,131.10276794433594,229.1290740966797,35.74388885498047,4,False,True,False,False,True,False,False,False,False,136,28,210,0
0.7189511060714722,1.0061485767364502,113.21367645263672,131.0711212158203,229.2922515869141,35.7637939453125,4,False,True,False,False,True,False,False,False,False,136,30,210,0
0.7050774693489075,1.0061523914337158,113.14414978027344,131.02700805664062,229.44554138183597,35.744171142578125,4,False,True,False,False,True,False,False,False,False,136,33,210,0
0.6911049485206604,1.0061452388763428,113.06886291503906,130.96029663085938,229.5897216796875,35.701805114746094,4,False,True,False,False,True,False,False,False,False,136,36,210,0
0.6768583655357361,1.0061415433883667,112.9874038696289,130.8954315185547,229.7201232910156,35.66199493408203,4,False,True,False,False,True,False,False,False,False,136,38,210,0
0.6619277000427246,1.006144404411316,112.90773010253906,130.8199005126953,229.8553466796875,35.6654052734375,4,False,True,False,False,True,False,False,False,False,136,21,210,0
0.6494618654251099,1.0061378479003906,112.8420639038086,130.74737548828125,229.94937133789065,35.61650085449219,4,False,True,False,False,True,False,False,False,False,136,24,210,0
0.6363353729248047,1.0061393976211548,112.75993347167967,130.67039489746094,230.0509796142578,35.629150390625,4,False,True,False,False,True,False,True,False,False,136,27,210,0
0.6225165724754333,1.0061346292495728,112.6741943359375,130.56817626953125,230.1385498046875,35.642662048339844,4,False,True,False,False,True,False,True,False,False,136,30,210,0
0.6100941896438599,1.0061341524124146,112.6076202392578,130.49021911621094,230.21585083007807,35.626312255859375,4,False,True,False,False,True,False,True,False,False,136,33,210,0
0.5971675515174866,1.0061429738998413,112.53250122070312,130.42520141601562,230.25372314453125,35.65361022949219,4,False,True,False,False,True,False,True,False,False,136,36,210,0
0.5852944254875183,1.006137132644653,112.47199249267578,130.4131622314453,230.28988647460935,35.60498046875,4,False,True,False,False,True,False,True,False,False,136,39,210,0
0.5740297436714172,1.006142497062683,112.42520141601562,130.43324279785156,230.3392333984375,35.61905670166016,4,False,True,False,False,True,False,False,False,False,136,23,210,0
0.5648390054702759,1.0061404705047607,112.37970733642578,130.48927307128906,230.36135864257807,35.610389709472656,4,False,True,False,False,True,False,False,False,False,136,26,210,0
0.5526635050773621,1.0061352252960205,112.32049560546876,130.57701110839844,230.3959503173828,35.5946044921875,4,False,True,False,False,True,False,False,False,False,136,28,210,0
0.5408668518066406,1.006136417388916,112.27066802978516,130.64483642578125,230.4200134277344,35.594032287597656,4,False,True,False,False,True,False,False,False,False,136,31,210,0
0.5262102484703064,1.006137132644653,112.21682739257812,130.711181640625,230.4233856201172,35.596168518066406,4,False,True,False,False,True,False,False,False,False,136,33,210,0
0.5165783166885376,1.0061410665512085,112.1685791015625,130.7757110595703,230.4394989013672,35.575836181640625,4,False,True,False,False,True,False,False,False,False,136,35,210,0
0.5025919079780579,1.0061410665512085,112.11166381835938,130.78863525390625,230.4203338623047,35.56858825683594,4,False,True,False,False,True,False,False,False,False,136,38,210,0
0.4935062527656555,1.006151556968689,112.06542205810548,130.77403259277344,230.4043884277344,35.54768371582031,4,False,True,False,False,True,False,False,False,False,136,20,210,0
0.4800152778625488,1.0061506032943726,112.01409912109376,130.7543182373047,230.3783721923828,35.51683044433594,4,False,True,False,False,True,False,False,False,False,136,23,210,0
0.4687226712703705,1.0061514377593994,111.96411895751952,130.72325134277344,230.34353637695312,35.51228332519531,4,False,True,False,False,True,False,False,False,False,136,26,210,0
0.4576414823532104,1.0061606168746948,111.91890716552734,130.67701721191406,230.3154144287109,35.52635955810547,4,False,True,False,False,True,False,False,False,False,136,29,210,0
0.444406658411026,1.0061628818511963,111.87429809570312,130.61167907714844,230.3078155517578,35.51114654541016,4,False,True,False,False,True,False,False,False,False,136,32,210,0
0.4350610077381134,1.0061559677124023,111.8318099975586,130.54464721679688,230.28424072265625,35.44773864746094,4,False,True,False,False,True,False,False,False,False,136,35,210,0
0.4234257042407989,1.0061639547348022,111.78791809082033,130.47610473632812,230.27435302734372,35.46422576904297,4,False,True,False,False,True,False,True,False,False,136,38,210,0
0.4140053391456604,1.0061622858047483,111.74275970458984,130.4041748046875,230.26031494140625,35.45868682861328,4,False,True,False,False,True,False,False,False,False,136,22,210,0
0.4043915271759033,1.006163477897644,111.69525909423828,130.32803344726562,230.23291015625,35.458396911621094,4,False,True,False,False,True,False,True,False,False,136,25,210,0
0.3954659700393677,1.0061670541763306,111.6452407836914,130.26084899902344,230.1897430419922,35.45569610595703,4,False,True,False,False,True,False,True,False,False,136,28,210,0
0.3815570473670959,1.0061644315719604,111.60050201416016,130.22152709960938,230.16278076171875,35.43366241455078,4,False,True,False,False,True,False,True,False,False,136,31,210,0
0.3706332445144653,1.006170630455017,111.54578399658205,130.20263671875,230.126220703125,35.43522644042969,4,False,True,False,False,True,False,True,False,False,136,34,210,0
0.3636760711669922,1.006166696548462,111.50772857666016,130.22821044921875,230.09202575683597,35.437782287597656,4,False,True,False,False,True,False,True,False,False,136,37,210,0
0.3502312898635864,1.0061705112457275,111.46221160888672,130.31822204589844,230.0490875244141,35.43494415283203,4,False,True,False,False,True,False,False,False,False,136,22,210,0
0.3412323892116546,1.0061770677566528,111.42620849609376,130.41026306152344,230.0182647705078,35.38603210449219,4,False,True,False,False,True,False,False,False,False,136,25,210,0
0.3311752080917358,1.0061665773391724,111.37652587890624,130.52459716796875,229.9658050537109,35.373802185058594,4,False,True,False,False,True,False,False,False,False,136,28,210,0
0.3186855316162109,1.006166696548462,111.32228088378906,130.62240600585938,229.9247131347656,35.373802185058594,4,False,True,False,False,True,False,False,False,False,136,30,210,0
0.3106190860271454,1.006166934967041,111.26985931396484,130.70333862304688,229.89126586914065,35.385040283203125,4,False,True,False,False,True,False,False,False,False,136,33,210,0
0.3000658452510834,1.006168007850647,111.22359466552734,130.74363708496094,229.8382110595703,35.34679412841797,4,False,True,False,False,True,False,False,False,False,136,34,210,0
0.2866992950439453,1.00615656375885,111.15771484375,130.76622009277344,229.780029296875,35.330299377441406,4,False,True,False,False,True,False,False,False,False,136,37,210,0
0.2753671407699585,1.0061577558517456,111.0965805053711,130.7775115966797,229.7152404785156,35.31849670410156,4,False,True,False,False,True,False,False,False,False,136,39,210,0
0.2657605111598968,1.0061627626419067,111.05677032470705,130.7604522705078,229.65139770507807,35.33527374267578,4,False,True,False,False,True,False,False,False,False,136,22,210,0
0.2568214535713196,1.0061602592468262,110.99939727783205,130.73492431640625,229.58270263671875,35.35504150390625,4,False,True,False,False,True,False,False,False,False,136,25,210,0
0.2500587999820709,1.0061596632003784,110.95720672607422,130.69342041015625,229.54473876953125,35.340965270996094,4,False,True,False,False,True,False,False,False,False,136,28,210,0
0.2461300641298294,1.006154179573059,110.9042510986328,130.6260223388672,229.4907073974609,35.304283142089844,4,False,True,False,False,True,False,False,False,False,136,31,210,0
0.2377979010343551,1.006157398223877,110.84632873535156,130.54994201660156,229.39964294433597,35.315940856933594,4,False,True,False,False,True,False,False,False,False,136,34,210,0
0.2304662615060806,1.0061589479446411,110.79290008544922,130.48507690429688,229.31246948242188,35.30242919921875,4,False,True,False,False,True,False,True,False,False,136,37,210,0
0.2265340685844421,1.0061516761779783,110.73950958251952,130.4181671142578,229.22430419921875,35.25821685791016,4,False,True,False,False,True,False,False,False,False,136,39,210,0
0.2197425067424774,1.0061540603637695,110.6879425048828,130.34124755859375,229.1313934326172,35.247413635253906,4,False,True,False,False,True,False,True,False,False,136,23,210,0
0.2132992297410965,1.0061527490615845,110.6357192993164,130.30288696289062,229.04620361328125,35.237884521484375,4,False,True,False,False,True,False,True,False,False,136,27,210,0
0.207499623298645,1.0061500072479248,110.59270477294922,130.28030395507812,228.9554748535156,35.210731506347656,4,False,True,False,False,True,False,True,False,False,136,30,210,0
0.2058502584695816,1.0061471462249756,110.55039978027344,130.28323364257812,228.87710571289065,35.243995666503906,4,False,True,False,False,True,False,True,False,False,136,33,210,0
0.2013060897588729,1.0061452388763428,110.49714660644533,130.32070922851562,228.78619384765625,35.20916748046875,4,False,True,False,False,True,False,True,False,False,136,36,210,0
0.2319832295179367,1.0061529874801636,110.46561431884766,130.3695068359375,228.6812286376953,35.189971923828125,4,True,False,False,True,False,True,False,False,False,136,39,210,0
0.505577564239502,1.0061527490615845,110.45738983154295,130.45559692382812,228.39913940429688,35.21343231201172,4,True,False,False,True,False,True,False,False,False,136,23,210,0
0.5683306455612183,1.0061516761779783,110.47091674804688,130.57803344726562,226.43690490722656,35.25978088378906,4,True,False,False,True,False,True,False,False,False,136,24,210,0
0.5792060494422913,1.006158709526062,110.40298461914062,130.6846923828125,220.546875,35.286224365234375,4,True,False,False,True,False,True,False,False,False,136,27,210,0
0.5902085900306702,1.0061572790145874,110.3285140991211,130.7611541748047,214.65794372558597,35.26532745361328,4,True,False,False,True,False,True,False,False,False,136,29,210,0
0.6032580137252808,1.0061616897583008,110.23896026611328,130.83448791503906,208.4635772705078,35.26148986816406,4,True,False,False,True,False,True,False,False,False,136,32,210,0
0.6851980686187744,1.0061603784561155,110.18667602539062,130.8594207763672,203.41297912597656,35.28295135498047,4,True,False,False,True,False,True,False,False,False,136,34,210,20
0.7370133399963379,1.0061602592468262,110.21509552001952,130.8494110107422,196.24057006835935,35.27996826171875,4,True,False,False,True,False,True,False,True,True,136,37,210,43
0.7471050024032593,1.0061564445495603,110.19084167480467,130.83428955078125,185.43618774414065,35.33698272705078,4,True,False,False,True,False,True,False,True,True,136,20,210,87
0.7467963695526123,1.0061606168746948,110.1465835571289,130.80955505371094,176.6502227783203,35.33698272705078,4,True,False,False,True,False,True,False,True,True,136,22,210,100
0.7479780316352844,1.006158471107483,110.11492919921876,130.7569580078125,170.3390655517578,35.33186340332031,4,True,False,False,True,False,True,False,True,True,136,25,210,100
0.7878860235214233,1.0061519145965576,110.08805847167967,130.68624877929688,167.05508422851562,35.351768493652344,4,True,False,False,True,False,True,False,True,True,136,28,210,100
0.8337259292602539,1.0061525106430054,110.09944915771484,130.6314697265625,163.81948852539062,35.351768493652344,4,True,False,False,True,False,True,False,True,True,136,31,210,100
0.8446086645126343,1.0061531066894531,110.1122817993164,130.56784057617188,158.44680786132812,35.33470916748047,4,True,False,False,True,False,True,True,False,False,136,34,210,100
0.8471053838729858,1.0061440467834473,110.08089447021484,130.49986267089844,152.7089385986328,35.37053680419922,4,True,False,False,True,False,True,True,False,False,136,37,210,100
0.8468824028968811,1.0061523914337158,110.0635223388672,130.43788146972656,149.2838592529297,35.37053680419922,4,True,False,False,True,False,True,True,False,False,136,22,210,100
0.8532615900039673,1.0061553716659546,110.05438232421876,130.36097717285156,147.40884399414062,35.41674041748047,4,True,False,False,True,False,True,True,False,False,136,23,210,100
0.8917723298072815,1.006151795387268,110.03369903564452,130.3462371826172,146.43173217773438,35.41674041748047,4,True,False,False,True,False,True,True,False,False,136,27,210,100
0.9133629202842712,1.0061581134796145,110.01863098144533,130.3703155517578,143.80702209472656,35.42640686035156,4,True,False,False,True,False,True,True,False,False,136,30,210,100
0.9187418818473816,1.0061639547348022,109.99608612060548,130.44837951660156,139.43582153320312,35.45143127441406,4,True,False,False,True,False,True,True,False,False,136,33,210,100
0.9196489453315736,1.006161093711853,109.97628021240234,130.5682830810547,136.20602416992188,35.504608154296875,4,True,False,False,True,False,True,False,True,True,136,35,210,100
0.9218181371688844,1.00617516040802,109.9772720336914,130.68923950195312,134.28567504882812,35.48967742919922,4,True,False,False,True,False,True,False,True,True,136,37,210,100
0.9433476328849792,1.0061688423156738,109.97405242919922,130.83139038085938,133.11575317382812,35.47731018066406,4,True,False,False,True,False,True,False,True,True,136,20,210,100
0.9526768326759338,1.0061771869659424,109.95045471191406,130.97340393066406,131.01319885253906,35.45726013183594,4,True,False,False,True,False,True,False,True,True,136,22,210,100
0.955040156841278,1.0061739683151243,109.93425750732422,131.07054138183594,128.712646484375,35.44276428222656,4,True,False,False,True,False,True,False,True,True,136,25,210,100
0.95545756816864,1.0061744451522827,109.9466552734375,131.1259307861328,127.91545104980467,35.494224548339844,4,True,False,False,True,False,True,False,True,True,136,26,210,100
0.9578514695167542,1.006176233291626,109.96865844726562,131.18052673339844,128.42581176757812,35.50347137451172,4,True,False,False,True,False,True,False,True,True,136,28,210,100
0.9636643528938292,1.0061792135238647,110.00042724609376,131.19320678710938,129.95411682128906,35.47731018066406,4,True,False,False,True,False,True,False,True,True,136,31,210,100
0.967732548713684,1.0061748027801514,109.99895477294922,131.1893310546875,131.3296356201172,35.47972869873047,4,True,False,False,True,False,True,False,True,True,136,33,210,100
0.9682304859161376,1.006165623664856,110.02601623535156,131.1728973388672,132.6889190673828,35.47972869873047,4,True,False,False,True,False,True,False,True,True,136,36,210,100
0.9689244627952576,1.0061737298965454,110.04730987548828,131.13177490234375,134.51524353027344,35.51441955566406,4,True,False,False,True,False,True,False,True,True,136,39,210,100
0.9711357355117798,1.0061765909194946,110.07299041748048,131.08761596679688,137.0231170654297,35.550811767578125,4,True,False,False,True,False,True,False,True,True,136,20,210,100
0.9933142066001892,1.0061700344085691,110.08544158935548,131.0192108154297,139.06280517578125,35.56475067138672,4,True,False,False,True,False,True,False,True,True,136,22,210,100
1.0025793313980105,1.006173014640808,110.0841064453125,130.96014404296875,138.95904541015625,35.56475067138672,4,True,False,False,True,False,True,False,True,True,136,25,210,100
1.0053770542144775,1.006173610687256,110.0923080444336,130.89891052246094,137.8528594970703,35.556640625,4,True,False,False,True,False,True,False,False,False,136,28,210,100
1.0050982236862185,1.0061733722686768,110.10675048828124,130.8296356201172,137.69122314453125,35.56218719482422,4,True,False,False,True,False,True,True,False,False,136,31,210,100
1.0051791667938232,1.0061780214309692,110.13453674316406,130.74081420898438,138.69761657714844,35.589202880859375,4,True,False,False,True,False,True,True,False,False,136,34,210,100
1.0287635326385498,1.006173610687256,110.14925384521484,130.68740844726562,140.20443725585938,35.598724365234375,4,True,False,False,True,False,True,True,False,False,136,37,210,100
1.045336365699768,1.0061697959899902,110.14447784423828,130.66378784179688,140.08016967773438,35.598724365234375,4,True,False,False,True,False,True,True,False,False,136,39,210,100
1.0502347946166992,1.0061684846878052,110.15020751953124,130.66610717773438,137.8820343017578,35.645790100097656,4,True,False,False,True,False,True,True,False,False,136,22,210,100
1.051521897315979,1.0061675310134888,110.15777587890624,130.7208251953125,136.19961547851562,35.64493560791016,4,True,False,False,True,False,True,False,True,True,136,25,210,100
1.0516623258590698,1.0061688423156738,110.1888656616211,130.82968139648438,135.67543029785156,35.66156768798828,4,True,False,False,True,False,True,False,True,True,136,28,210,100
1.0673080682754517,1.0061675310134888,110.21449279785156,130.93540954589844,136.185546875,35.60569763183594,4,True,False,False,True,False,True,False,True,True,136,30,210,100
1.0837547779083252,1.006160855293274,110.2356414794922,131.0512237548828,136.13697814941406,35.60569763183594,4,True,False,False,True,False,True,False,True,True,136,32,210,100
1.089317798614502,1.0061566829681396,110.24845886230467,131.17835998535156,134.37936401367188,35.62702178955078,4,True,False,False,True,False,True,False,True,True,136,34,210,100
1.0920872688293457,1.0061581134796145,110.28219604492188,131.25393676757812,132.99453735351562,35.6075439453125,4,True,False,False,True,False,True,False,True,True,136,36,210,100
1.0913517475128174,1.0061620473861694,110.32791900634766,131.29034423828125,133.03968811035156,35.6075439453125,4,True,False,False,True,False,True,False,True,True,136,38,210,100
1.1028118133544922,1.0061582326889038,110.37263488769533,131.3206024169922,134.34727478027344,35.66981506347656,4,True,False,False,True,False,True,False,True,True,136,18,210,100
1.117467164993286,1.0061593055725098,110.39143371582033,131.3292236328125,135.0939178466797,35.70294189453125,4,True,False,False,True,False,True,False,True,True,136,21,210,100
1.1230942010879517,1.006154179573059,110.4228057861328,131.3079071044922,134.5050811767578,35.74061584472656,4,True,False,False,True,False,True,False,True,True,136,23,210,100
1.1225515604019165,1.00615394115448,110.4739761352539,131.28860473632812,134.5159149169922,35.72014617919922,4,True,False,False,True,False,True,False,True,True,136,26,210,100
1.123375654220581,1.006158471107483,110.52253723144533,131.2418975830078,135.52297973632812,35.72526550292969,4,True,False,False,True,False,True,False,True,True,136,29,210,100
1.1344900131225586,1.006158709526062,110.56452941894533,131.1944580078125,137.39572143554688,35.69768524169922,4,True,False,False,True,False,True,False,True,True,136,31,210,100
1.154969334602356,1.0061593055725098,110.6017608642578,131.14796447753906,138.85279846191406,35.740333557128906,4,True,False,False,True,False,True,True,False,False,136,33,210,100
1.1631500720977783,1.0061596632003784,110.62042999267578,131.09298706054688,138.26744079589844,35.79364776611328,4,True,False,False,True,False,True,True,False,False,136,36,210,100
1.1649048328399658,1.0061546564102173,110.6572036743164,131.01699829101562,137.4815216064453,35.78824615478516,4,True,False,False,True,False,True,True,False,False,136,39,210,100
1.1646430492401123,1.006160855293274,110.69622802734376,130.97296142578125,137.719970703125,35.78824615478516,4,True,False,False,True,False,True,True,False,False,136,21,210,100
1.1729786396026611,1.0061531066894531,110.73681640625,130.94354248046875,138.95689392089844,35.712181091308594,4,True,False,False,True,False,True,True,False,False,136,24,210,100
1.2000913619995115,1.006149172782898,110.78314208984376,130.98898315429688,140.05711364746094,35.80104064941406,4,True,False,False,True,False,True,True,False,False,136,27,210,100
1.2108782529830933,1.0061626434326172,110.81700897216795,131.0556182861328,138.9785614013672,35.80104064941406,4,True,False,False,True,False,True,True,False,False,136,29,210,100
1.2139092683792114,1.0061542987823486,110.85321044921876,131.1167755126953,136.6768341064453,35.782135009765625,4,True,False,False,True,False,True,False,True,True,136,30,210,100
1.214468002319336,1.0061523914337158,110.90166473388672,131.2362823486328,135.51235961914062,35.782135009765625,4,True,False,False,True,False,True,False,True,True,136,32,210,100
1.2162092924118042,1.0061500072479248,110.9641571044922,131.3732452392578,135.37799072265625,35.81312561035156,4,True,False,False,True,False,True,False,True,True,136,34,210,100
1.2399439811706543,1.0061514377593994,111.02326965332033,131.51844787597656,135.97825622558594,35.81256103515625,4,True,False,False,True,False,True,False,True,True,136,36,210,100
1.2508659362792969,1.0061569213867188,111.06494140625,131.63925170898438,135.2083282470703,35.80445861816406,4,True,False,False,True,False,True,False,True,True,136,38,210,100
1.2537610530853271,1.006153583526611,111.11833953857422,131.72311401367188,133.73452758789062,35.81682586669922,4,True,False,False,True,False,True,False,True,True,136,17,210,100
1.2554386854171753,1.0061585903167725,111.18062591552734,131.77249145507812,133.3058624267578,35.81654357910156,4,True,False,False,True,False,True,False,True,True,136,19,210,100
1.2560598850250244,1.0061523914337158,111.2465591430664,131.8061981201172,133.90884399414062,35.81654357910156,4,True,False,False,True,False,True,False,True,True,136,20,210,100
1.2770015001296997,1.0061593055725098,111.31595611572266,131.8057861328125,135.4624481201172,35.86687469482422,4,True,False,False,True,False,True,False,True,True,136,22,210,100
1.2881793975830078,1.0061538219451904,111.36203002929688,131.7985076904297,135.4706573486328,35.83103942871094,4,True,False,False,True,False,True,False,True,True,136,24,210,100
1.2907887697219849,1.0061542987823486,111.42870330810548,131.78053283691406,134.80300903320312,35.84526062011719,4,True,False,False,True,False,True,False,True,True,136,27,210,100
1.293061375617981,1.006154179573059,111.48770141601562,131.73785400390625,134.93319702148438,35.916778564453125,4,True,False,False,True,False,True,False,True,True,136,29,210,100
1.2936441898345947,1.0061627626419067,111.5539093017578,131.69717407226562,136.0057373046875,35.916778564453125,4,True,False,False,True,False,True,False,True,True,136,32,210,100
1.314021348953247,1.0061659812927246,111.61644744873048,131.65040588378906,137.82444763183594,35.903411865234375,4,True,False,False,True,False,True,True,False,False,136,34,210,100
1.332253336906433,1.0061695575714111,111.68555450439452,131.58917236328125,138.664306640625,35.90611267089844,4,True,False,False,True,False,True,True,False,False,136,37,210,100
1.33697247505188,1.006165862083435,111.7257080078125,131.54217529296875,137.81590270996094,35.90611267089844,4,True,False,False,True,False,True,True,False,False,136,38,210,100
1.338469386100769,1.0061661005020142,111.79180145263672,131.50489807128906,137.17086791992188,35.956298828125,4,True,False,False,True,False,True,False,False,False,136,17,210,100
1.3382794857025146,1.006164789199829,111.84901428222656,131.49378967285156,137.60128784179688,35.94023132324219,4,True,False,False,True,False,True,True,False,False,136,20,210,100
1.3541474342346191,1.0061670541763306,111.89793395996094,131.51614379882812,138.55972290039062,35.94023132324219,4,True,False,False,True,False,True,True,False,False,136,22,210,100
1.3786922693252563,1.0061691999435425,111.98487854003906,131.5861053466797,139.05914306640625,35.93653869628906,4,True,False,False,True,False,True,False,False,False,136,25,210,100
1.3858574628829956,1.006165862083435,112.038330078125,131.68106079101562,137.23651123046875,35.89544677734375,4,True,False,False,True,False,True,False,True,True,136,27,210,100
1.3881077766418457,1.0061675310134888,112.0947265625,131.7882537841797,135.8977508544922,35.89544677734375,4,True,False,False,True,False,True,False,True,True,136,28,210,100
1.38991117477417,1.0061635971069336,112.16520690917967,131.9116973876953,135.17103576660156,35.89374542236328,4,True,False,False,True,False,True,False,True,True,136,29,210,100
1.4005783796310425,1.006161332130432,112.23844909667967,132.03244018554688,135.66476440429688,35.969947814941406,4,True,False,False,True,False,True,False,True,True,136,31,210,100
1.4175195693969729,1.0061724185943604,112.33379364013672,132.11962890625,135.99713134765625,35.950042724609375,4,True,False,False,True,False,True,False,True,True,136,33,210,100
1.425114989280701,1.0061684846878052,112.39835357666016,132.16326904296875,135.14590454101562,35.950042724609375,4,True,False,False,True,False,True,False,True,True,136,35,210,100
1.4285928010940552,1.00617253780365,112.48532104492188,132.2147216796875,134.14999389648438,35.95445251464844,4,True,False,False,True,False,True,False,True,True,136,36,210,100
1.4300702810287476,1.0061720609664917,112.55282592773438,132.22747802734375,134.4559783935547,35.95857238769531,4,True,False,False,True,False,True,False,True,True,136,38,210,100
1.4378398656845093,1.006170392036438,112.63465881347656,132.2094268798828,135.54153442382812,35.99440002441406,4,True,False,False,True,False,True,False,True,True,136,39,210,100
1.4574109315872192,1.0061753988265991,112.72022247314452,132.21185302734375,136.8205108642578,35.99994659423828,4,True,False,False,True,False,True,False,True,True,136,16,210,100
1.465429663658142,1.0061802864074707,112.81375122070312,132.18435668945312,136.55648803710938,35.99994659423828,4,True,False,False,True,False,True,False,True,True,136,18,210,100
1.4689886569976809,1.0061792135238647,112.89100646972656,132.13613891601562,136.02809143066406,36.00990295410156,4,True,False,False,True,False,True,False,True,True,136,20,210,100
1.469787836074829,1.0061848163604736,112.9575424194336,132.0900421142578,136.51162719726562,36.00990295410156,4,True,False,False,True,False,True,False,True,True,136,22,210,100
1.472313404083252,1.0061808824539185,113.02476501464844,132.03651428222656,137.73245239257812,35.97193908691406,4,True,False,False,True,False,True,False,True,True,136,25,210,100
1.5010231733322144,1.006179928779602,113.1463394165039,131.9894256591797,139.56414794921875,35.981895446777344,4,True,False,False,True,False,True,True,False,False,136,27,210,100
1.5156558752059937,1.0061781406402588,113.25684356689452,131.93601989746094,139.38131713867188,36.004920959472656,4,True,False,False,True,False,True,True,False,False,136,28,210,100
1.5187896490097046,1.0061814785003662,113.33447265625,131.87841796875,138.4496307373047,36.03221893310547,4,True,False,False,True,False,True,True,False,False,136,31,210,100
1.5199602842330933,1.0061808824539185,113.3837890625,131.82427978515625,138.12364196777344,36.03221893310547,4,True,False,False,True,False,True,True,False,False,136,33,210,100
1.5206856727600098,1.0061795711517334,113.43643188476562,131.81912231445312,138.66744995117188,36.02227020263672,4,True,False,False,True,False,True,True,False,False,136,36,210,100
1.550948977470398,1.0061765909194946,113.56958770751952,131.8672637939453,139.9291229248047,36.03492736816406,4,True,False,False,True,False,True,False,False,False,136,38,210,100
1.5658745765686035,1.006175518035889,113.75767517089844,131.94520568847656,139.5244903564453,36.03492736816406,4,True,False,False,True,False,True,False,True,True,136,16,210,100
1.569305419921875,1.006173610687256,113.88884735107422,132.05523681640625,137.90403747558594,36.006202697753906,4,True,False,False,True,False,True,False,True,True,136,18,210,100
1.5726579427719116,1.006171464920044,113.96741485595705,132.1940460205078,136.51084899902344,36.03791046142578,4,True,False,False,True,False,True,False,True,True,136,18,210,100
1.573620080947876,1.006173610687256,114.00839233398438,132.30975341796875,136.39915466308594,36.038047790527344,4,True,False,False,True,False,True,False,True,True,136,20,210,100
1.5967438220977783,1.0061707496643066,114.13392639160156,132.40292358398438,137.2647247314453,36.01971435546875,4,True,False,False,True,False,True,False,True,True,136,21,210,100
1.6103588342666626,1.006165623664856,114.33879089355467,132.46205139160156,137.33175659179688,36.05440521240234,4,True,False,False,True,False,True,False,True,True,136,23,210,100
1.6182868480682373,1.006171941757202,114.55095672607422,132.5010986328125,136.13429260253906,36.05724334716797,4,True,False,False,True,False,True,False,True,True,136,25,210,100
1.6211637258529663,1.0061728954315186,114.64906311035156,132.51206970214844,135.54656982421875,36.046295166015625,4,True,False,False,True,False,True,False,True,True,136,26,210,100
1.6225416660308838,1.0061726570129397,114.70799255371094,132.51937866210938,136.19834899902344,36.07373809814453,4,True,False,False,True,False,True,False,True,True,136,28,210,100
1.643667459487915,1.006177306175232,114.79376983642578,132.49398803710938,137.613525390625,36.08098602294922,4,True,False,False,True,False,True,False,True,True,136,30,210,100
1.6587262153625488,1.0061718225479126,115.05299377441406,132.4779815673828,138.21200561523438,36.123497009277344,4,True,False,False,True,False,True,False,True,True,136,31,210,100
1.6664433479309082,1.0061737298965454,115.30596160888672,132.44869995117188,137.4881591796875,36.160888671875,4,True,False,False,True,False,True,False,True,True,136,33,210,100
1.668940544128418,1.006170392036438,115.42436981201172,132.41403198242188,137.13748168945312,36.160888671875,4,True,False,False,True,False,True,False,False,False,136,35,210,100
1.6705753803253174,1.0061689615249634,115.48597717285156,132.36158752441406,137.88365173339844,36.13800048828125,4,True,False,False,True,False,True,True,False,False,136,38,210,100
1.6883845329284668,1.0061652660369873,115.5647430419922,132.3004913330078,139.37461853027344,36.185203552246094,4,True,False,False,True,False,True,False,True,True,136,14,210,100
1.7123947143554688,1.0061742067337036,115.9164581298828,132.2692413330078,140.16363525390625,36.14468383789063,4,True,False,False,True,False,True,False,False,False,136,16,210,100
1.7200254201889038,1.0061718225479126,116.1730728149414,132.26979064941406,139.23045349121094,36.16899871826172,4,True,False,False,True,False,True,True,False,False,136,19,210,100
1.7223103046417236,1.0061625242233276,116.3076171875,132.28578186035156,138.3260955810547,36.19231414794922,4,True,False,False,True,False,True,True,False,False,136,19,210,100
1.724209189414978,1.0061603784561155,116.3839111328125,132.31007385253906,138.2603759765625,36.20780944824219,4,True,False,False,True,False,True,True,False,False,136,21,210,100
1.7413530349731443,1.0061640739440918,116.43762969970705,132.34812927246094,139.0885009765625,36.20354461669922,4,True,False,False,True,False,True,False,False,False,136,23,210,100
1.7662913799285889,1.0061640739440918,116.78482818603516,132.40489196777344,139.51193237304688,36.21648406982422,4,True,False,False,True,False,True,False,True,True,136,25,210,100
1.776781678199768,1.0061618089675903,117.06233978271484,132.48745727539062,138.3572540283203,36.244773864746094,4,True,False,False,True,False,True,False,True,True,136,27,210,100
1.778867244720459,1.0061603784561155,117.23025512695312,132.5877227783203,136.7451171875,36.20482635498047,4,True,False,False,True,False,True,False,True,True,136,28,210,100
1.7814724445343018,1.0061649084091189,117.3090591430664,132.65591430664062,136.03903198242188,36.20027160644531,4,True,False,False,True,False,True,False,True,True,136,30,210,100
1.7939579486846924,1.0061707496643066,117.3700714111328,132.7198028564453,136.6826629638672,36.2197494506836,4,True,False,False,True,False,True,False,True,True,136,31,210,100
1.8132978677749636,1.0061637163162231,117.60778045654295,132.75210571289062,137.3749237060547,36.198280334472656,4,True,False,False,True,False,True,False,True,True,136,32,210,100
1.8229724168777464,1.0061650276184082,117.88541412353516,132.78085327148438,136.8779754638672,36.20780944824219,4,True,False,False,True,False,True,False,True,True,136,34,210,100
1.827322483062744,1.006155252456665,118.03675079345705,132.79197692871094,136.109130859375,36.21932220458984,4,True,False,False,True,False,True,False,True,True,136,35,210,100
1.82992422580719,1.0061544179916382,118.11404418945312,132.79220581054688,136.11306762695312,36.19671630859375,4,True,False,False,True,False,True,False,True,True,136,37,210,100
1.8341008424758911,1.0061578750610352,118.15987396240234,132.77491760253906,137.209228515625,36.23226165771485,4,True,False,False,True,False,True,False,True,True,136,39,210,100
1.862351894378662,1.006151556968689,118.39878845214844,132.7382049560547,138.48788452148438,36.215911865234375,4,True,False,False,True,False,True,False,True,True,136,13,210,100
1.870288372039795,1.0061581134796145,118.66018676757812,132.71751403808594,138.40982055664062,36.28131103515625,4,True,False,False,True,False,True,False,True,True,136,14,210,100
1.8757697343826292,1.0061545372009275,118.84165954589844,132.65589904785156,137.78033447265625,36.29197692871094,4,True,False,False,True,False,True,False,True,True,136,16,210,100
1.877544403076172,1.006157398223877,118.93321990966795,132.62094116210938,137.86990356445312,36.30150604248047,4,True,False,False,True,False,True,False,True,True,136,18,210,100
1.8796188831329343,1.006157636642456,118.97486114501952,132.57345581054688,138.98959350585938,36.29212188720703,4,True,False,False,True,False,True,False,True,True,136,20,210,100
1.9117990732192995,1.0061546564102173,119.15573120117188,132.5380859375,140.54867553710938,36.29681396484375,4,True,False,False,True,False,True,True,False,False,136,22,210,100
1.9267059564590452,1.0061511993408203,119.49846649169922,132.47909545898438,140.875244140625,36.328086853027344,4,True,False,False,True,False,True,True,False,False,136,25,210,100
1.9325484037399288,1.006144404411316,119.71522521972656,132.44522094726562,140.00424194335938,36.30548095703125,4,True,False,False,True,False,True,True,False,False,136,27,210,100
1.9366575479507449,1.006143569946289,119.832275390625,132.41455078125,139.4488525390625,36.37316131591797,4,True,False,False,True,False,True,True,False,False,136,28,210,100
1.9372963905334477,1.0061410665512085,119.88996124267578,132.4435272216797,139.92372131347656,36.39775848388672,4,True,False,False,True,False,True,False,False,False,136,30,210,100
1.9693902730941768,1.006132960319519,120.03102111816406,132.49020385742188,140.9416046142578,36.35453796386719,4,True,False,False,True,False,True,False,True,True,136,32,210,100
1.9886561632156368,1.0061310529708862,120.39849853515624,132.5749969482422,140.82052612304688,36.37472534179688,4,True,False,False,True,False,True,False,True,True,136,33,210,100
1.9949604272842407,1.0061254501342771,120.66578674316406,132.68402099609375,139.373291015625,36.34344482421875,4,True,False,False,True,False,True,False,True,True,136,34,210,100
1.9979822635650637,1.006120681762695,120.8103485107422,132.77069091796875,137.86814880371094,36.335487365722656,4,True,False,False,True,False,True,False,True,True,136,36,210,100
2.000149726867676,1.0061273574829102,120.86262512207033,132.84747314453125,137.5213165283203,36.34031677246094,4,False,True,False,True,False,False,False,True,True,136,37,210,100
1.959665060043335,1.0061239004135132,120.60238647460938,132.8805694580078,138.30056762695312,36.345436096191406,4,False,True,False,True,False,False,False,True,True,136,38,210,100
1.906550645828247,1.0061219930648804,119.93968200683594,132.91635131835938,139.76300048828125,36.29638671875,4,False,True,False,True,False,False,False,True,True,136,12,210,100
1.854954481124878,1.0061181783676147,119.1213836669922,132.93284606933594,141.3649444580078,36.27747344970703,4,False,True,False,True,False,False,False,True,True,136,13,210,100
1.804184436798096,1.0061134099960327,118.31576538085938,132.9378204345703,142.70053100585938,36.25885009765625,4,False,True,False,True,False,False,False,True,True,136,15,210,100
1.7517145872116089,1.0061172246932983,117.4802703857422,132.9198760986328,144.48377990722656,36.30648040771485,4,False,True,False,True,False,False,False,True,True,136,17,210,100
1.707059025764465,1.006114840507507,116.76374053955078,132.900146484375,146.3444061279297,36.2715072631836,4,False,True,False,True,False,False,False,True,True,136,19,210,100
1.6616263389587402,1.006112813949585,116.1517562866211,132.85885620117188,148.4867401123047,36.28031921386719,4,False,True,False,True,False,False,False,True,True,136,20,210,100
1.6259571313858032,1.0061094760894775,115.67420196533205,132.8336639404297,150.69143676757812,36.26581573486328,4,False,True,False,True,False,False,False,True,True,136,21,210,100
1.5831918716430664,1.0060995817184448,115.34619903564452,132.79168701171875,153.50001525878906,36.24790191650391,4,False,True,False,True,False,False,False,True,True,136,23,210,100
1.5482271909713743,1.0060993432998655,115.201904296875,132.74371337890625,156.02993774414062,36.24776458740234,4,False,True,False,True,False,False,False,True,True,136,25,210,100
1.513591170310974,1.0060977935791016,115.13662719726562,132.70751953125,158.82135009765625,36.24591064453125,4,False,True,False,True,False,False,False,True,True,136,27,210,100
1.480807185173035,1.006100296974182,115.0814437866211,132.6561737060547,161.66427612304688,36.24534606933594,4,False,True,False,True,False,False,False,True,True,136,29,210,100
1.4492254257202148,1.006101131439209,115.03831481933594,132.61346435546875,164.31649780273438,36.235816955566406,4,False,True,False,True,False,False,False,False,False,136,31,210,100
1.4208935499191284,1.0061031579971311,114.95636749267578,132.56814575195312,166.95982360839844,36.15520477294922,4,False,True,False,True,False,False,True,False,False,136,32,210,100
1.3920905590057373,1.0060935020446775,114.8851318359375,132.51760864257812,169.56637573242188,36.18477630615234,4,False,True,False,True,False,False,True,False,False,136,34,210,100
1.3635735511779783,1.0060899257659912,114.81578826904295,132.48626708984375,172.22227478027344,36.17723846435547,4,False,True,False,True,False,False,True,False,False,136,36,210,100
1.341103196144104,1.0060900449752808,114.76184844970705,132.47145080566406,174.37718200683594,36.134307861328125,4,False,True,False,True,False,False,True,False,False,136,38,210,100
1.3159503936767578,1.0060877799987793,114.70734405517578,132.50657653808594,176.6387939453125,36.12818908691406,4,False,True,False,True,False,False,True,False,False,136,14,210,100
1.2940179109573364,1.0060895681381226,114.65396881103516,132.5644073486328,178.70089721679688,36.09577178955078,4,False,True,False,True,False,False,False,False,False,136,15,210,100
1.270553708076477,1.0060899257659912,114.6036605834961,132.68002319335938,180.54885864257807,36.1151123046875,4,False,True,False,True,False,False,False,True,True,136,16,210,100
1.251062512397766,1.0060831308364868,114.56363677978516,132.819091796875,182.0019989013672,36.07701110839844,4,False,True,False,True,False,False,False,True,True,136,17,210,100
1.231940507888794,1.0060877799987793,114.52498626708984,132.96859741210938,183.46087646484372,36.09947204589844,4,False,True,False,True,False,False,False,True,True,136,18,210,100
1.2132561206817627,1.006090760231018,114.48966979980467,133.0933380126953,184.9808807373047,36.061798095703125,4,False,True,False,True,False,False,False,True,True,136,19,210,100
1.1969796419143677,1.006091594696045,114.45521545410156,133.20541381835938,186.45497131347656,36.07757568359375,4,False,True,False,True,False,False,False,True,True,136,20,210,96
1.1818901300430298,1.0060999393463137,114.43276977539062,133.30194091796875,188.1313934326172,36.07757568359375,4,False,True,False,True,False,False,False,True,True,136,21,210,89
1.1651242971420288,1.0060962438583374,114.40673065185548,133.35865783691406,189.90440368652344,36.03264617919922,4,False,True,False,True,False,False,False,True,True,136,23,210,82
1.1518322229385376,1.006103277206421,114.38438415527344,133.39364624023438,191.40237426757807,36.03264617919922,4,False,True,False,True,False,False,False,True,True,136,23,210,78
1.137573003768921,1.0061111450195312,114.37718200683594,133.44729614257812,193.40093994140625,36.035491943359375,4,False,True,False,False,True,False,False,True,True,136,25,210,69
1.1183685064315796,1.0061134099960327,114.3538818359375,133.468994140625,195.51600646972656,36.06463623046875,4,False,True,False,False,True,False,False,True,True,136,26,210,60
1.0991477966308594,1.0061203241348269,114.32073974609376,133.45150756835938,197.3993988037109,36.070892333984375,4,False,True,False,False,True,False,False,True,True,136,27,210,52
1.0776387453079224,1.006121277809143,114.27996063232422,133.42962646484375,199.3150329589844,36.02411651611328,4,False,True,False,False,True,False,False,True,True,136,29,210,44
1.057080626487732,1.0061300992965698,114.2349624633789,133.39715576171875,201.38494873046875,36.07331085205078,4,False,True,False,False,True,False,False,True,True,136,29,210,38
1.035891056060791,1.0061321258544922,114.1916046142578,133.35711669921875,203.46170043945312,36.06122589111328,4,False,True,False,False,True,False,False,True,True,136,31,210,36
1.018197774887085,1.0061308145523071,114.1526870727539,133.32550048828125,205.32290649414065,36.03221893310547,4,False,True,False,False,True,False,False,False,False,136,33,210,31
0.9932451844215392,1.0061383247375488,114.10521697998048,133.26756286621094,207.80203247070312,36.057952880859375,4,False,True,False,False,True,False,False,False,False,136,34,210,24
0.9720642566680908,1.0061405897140503,114.06360626220705,133.21530151367188,209.8319091796875,36.041748046875,4,False,True,False,False,True,False,False,False,False,136,36,210,16
0.952135980129242,1.006140947341919,114.02189636230467,133.16592407226562,211.6454315185547,36.03236389160156,4,False,True,False,False,True,False,False,False,False,136,38,210,7
0.9334168434143066,1.0061391592025757,113.98030090332033,133.09762573242188,213.43557739257807,36.011749267578125,4,False,True,False,False,True,False,False,False,False,136,11,210,0
0.9121937155723572,1.006127119064331,113.94271850585938,133.04766845703125,215.05599975585935,35.976348876953125,4,False,True,False,False,True,False,False,False,False,136,13,210,0
0.8923751711845398,1.0061273574829102,113.907470703125,132.99713134765625,216.3378143310547,36.026817321777344,4,False,True,False,False,True,False,False,False,False,136,14,210,0
0.8722680807113647,1.006122589111328,113.86786651611328,132.94900512695312,217.55909729003903,36.00804901123047,4,False,True,False,False,True,False,False,False,False,136,16,210,0
0.8382075428962708,1.006121277809143,113.80735778808594,132.8569793701172,219.13265991210935,36.01231384277344,4,False,True,False,False,True,False,False,False,False,136,19,210,0
