ProcPress (bar),ExtPress (bar),ProcTempr *C,ChmbrTempr *C,SGTempr *C,ExtTmpr *C,ProcType,V1,V2,V3,V5,Vacuum,Water,ChHeat,ShdHeat,SgsHeat,ChTar *C,ChPWR %,SgTar *C,SgPWR %
0.8051779270172119,1.006110906600952,113.7320556640625,132.7879638671875,220.3617706298828,35.964263916015625,4,False,True,False,False,True,False,True,False,False,136,21,210,0
0.7754292488098145,1.006116509437561,113.66081237792967,132.71499633789062,221.4445953369141,35.99980926513672,4,False,True,False,False,True,False,True,False,False,136,23,210,0
0.7472859025001526,1.0061153173446655,113.5900421142578,132.6854248046875,222.1899261474609,36.00577545166016,4,False,True,False,False,True,False,True,False,False,136,25,210,0
0.715793788433075,1.006114840507507,113.52273559570312,132.7003173828125,222.85243225097656,35.950897216796875,4,False,True,False,False,True,False,False,False,False,136,27,210,0
0.6878054738044739,1.0061168670654297,113.48027801513672,132.7557830810547,223.4618682861328,35.945777893066406,4,False,True,False,False,True,False,False,False,False,136,28,210,0
0.6553267240524292,1.0061044692993164,113.4337921142578,132.8486328125,223.98236083984372,35.91777038574219,4,False,True,False,False,True,False,False,False,False,136,30,210,0
0.6216460466384888,1.0061118602752686,113.39102935791016,132.9368438720703,224.473876953125,35.950042724609375,4,False,True,False,False,True,False,False,False,False,136,31,210,0
0.5973768830299377,1.0061055421829224,113.3348159790039,133.01809692382812,224.8632354736328,35.92359924316406,4,False,True,False,False,True,False,False,False,False,136,32,210,0
0.5676783323287964,1.006105899810791,113.23867797851562,133.07090759277344,225.2900238037109,35.921607971191406,4,False,True,False,False,True,False,False,False,False,136,33,210,0
0.5297633409500122,1.006108283996582,113.13240051269533,133.12432861328125,225.6698303222656,35.93000030517578,4,False,True,False,False,True,False,False,False,False,136,35,210,0
0.4969768226146698,1.006100058555603,113.0476531982422,133.14723205566406,225.9920959472656,35.874267578125,4,False,True,False,False,True,False,False,False,False,136,36,210,0
0.4743971228599548,1.0061112642288208,112.98270416259766,133.15512084960938,226.29412841796875,35.87213134765625,4,False,True,False,False,True,False,False,False,False,136,37,210,0
0.4471161961555481,1.0061063766479492,112.8944091796875,133.1256103515625,226.53851318359372,35.87739562988281,4,False,True,False,False,True,False,False,False,False,136,39,210,0
0.4236845672130584,1.0061149597167969,112.79856872558594,133.10853576660156,226.78204345703125,35.877532958984375,4,False,True,False,False,True,False,False,False,False,136,12,210,0
0.4089382290840149,1.0061111450195312,112.6536636352539,133.0520782470703,226.97769165039065,35.85919189453125,4,False,True,False,False,True,False,False,False,False,136,14,210,0
0.395084798336029,1.0061120986938477,112.50690460205078,133.00071716308594,227.14273071289065,35.85052490234375,4,False,True,False,False,True,False,False,False,False,136,15,210,0
0.3815573155879974,1.0061129331588743,112.38776397705078,132.95083618164062,227.30084228515625,35.829620361328125,4,False,True,False,False,True,False,False,False,False,136,17,210,0
0.363039880990982,1.006114482879639,112.3022918701172,132.88497924804688,227.4304656982422,35.809715270996094,4,False,True,False,False,True,False,False,False,False,136,18,210,0
0.3488119840621948,1.0061159133911133,112.20826721191406,132.80516052246094,227.5321807861328,35.821372985839844,4,False,True,False,False,True,False,False,False,False,136,20,210,0
0.3335957825183868,1.0061184167861938,112.10903930664062,132.73072814941406,227.6004638671875,35.79876708984375,4,False,True,False,False,True,False,True,False,False,136,23,210,0
0.3161726593971252,1.0061182975769043,112.008056640625,132.66287231445312,227.69070434570312,35.782989501953125,4,False,True,False,False,True,False,True,False,False,136,25,210,0
0.3061380386352539,1.0061216354370115,111.93218231201172,132.5930633544922,227.74978637695312,35.788818359375,4,False,True,False,False,True,False,True,False,False,136,27,210,0
0.2921904325485229,1.006123185157776,111.86495208740234,132.54454040527344,227.79591369628903,35.81085205078125,4,False,True,False,False,True,False,True,False,False,136,29,210,0
0.2790289521217346,1.0061264038085938,111.80012512207033,132.54283142089844,227.82635498046875,35.785972595214844,4,False,True,False,False,True,False,False,False,False,136,30,210,0
0.2659279704093933,1.0061240196228027,111.7352523803711,132.58203125,227.86166381835935,35.77104187011719,4,False,True,False,False,True,False,False,False,False,136,32,210,0
0.2551452219486236,1.006125569343567,111.66789245605467,132.6463165283203,227.8871917724609,35.79222869873047,4,False,True,False,False,True,False,False,False,False,136,34,210,0
0.2476700097322464,1.0061185359954834,111.61602783203124,132.716796875,227.93479919433597,35.78312683105469,4,False,True,False,False,True,False,False,False,False,136,35,210,0
0.2431415021419525,1.006121039390564,111.55726623535156,132.7639617919922,227.9643402099609,35.750999450683594,4,False,True,False,False,True,False,False,False,False,136,37,210,0
0.2340112924575805,1.006123661994934,111.51280975341795,132.81695556640625,227.9771728515625,35.74189758300781,4,False,True,False,False,True,False,False,False,False,136,37,210,0
0.2270208597183227,1.0061184167861938,111.47339630126952,132.84365844726562,227.9876251220703,35.69895935058594,4,False,True,False,False,True,False,False,False,False,136,39,210,0
0.2194606810808181,1.0061166286468506,111.42911529541016,132.84983825683594,227.9833526611328,35.74403381347656,4,False,True,False,False,True,False,False,False,False,136,13,210,0
0.2146855294704437,1.0061159133911133,111.3782730102539,132.8279571533203,227.99319458007807,35.74275207519531,4,False,True,False,False,True,False,False,False,False,136,15,210,0
0.213323101401329,1.006117343902588,111.33470153808594,132.79412841796875,227.99838256835935,35.72071838378906,4,False,True,False,False,True,False,False,False,False,136,17,210,0
0.2066815942525863,1.0061094760894775,111.29488372802734,132.7501220703125,227.9802398681641,35.702659606933594,4,False,True,False,False,True,False,False,False,False,136,18,210,0
0.2006022483110427,1.0061042308807373,111.2624282836914,132.7185821533203,227.9584503173828,35.647064208984375,4,False,True,False,False,True,False,False,False,False,136,20,210,0
0.2357082515954971,1.0061025619506836,111.22725677490234,132.65379333496094,227.9100646972656,35.61579132080078,4,True,False,False,True,False,True,False,False,False,136,22,210,0
0.6058490872383118,1.0061019659042358,111.22186279296876,132.56982421875,227.70559692382807,35.63356018066406,4,True,False,False,True,False,True,False,False,False,136,24,210,0
0.6727114319801331,1.006101131439209,111.28550720214844,132.4883575439453,225.1109161376953,35.655738830566406,4,True,False,False,True,False,True,False,False,False,136,27,210,0
0.6809772849082947,1.0060946941375732,111.25442504882812,132.41519165039062,219.6474151611328,35.688438415527344,4,True,False,False,True,False,True,False,False,False,136,28,210,0
0.6887825131416321,1.0060948133468628,111.22038269042967,132.34341430664062,213.0435943603516,35.721710205078125,4,True,False,False,True,False,True,False,False,False,136,30,210,0
0.7014219760894775,1.006090760231018,111.2006378173828,132.2776336669922,207.73814392089844,35.72625732421875,4,True,False,False,True,False,True,False,False,False,136,32,210,0
0.7988560199737549,1.0060930252075195,111.20384979248048,132.20814514160156,203.43783569335935,35.74559783935547,4,True,False,False,True,False,True,False,False,False,136,35,210,22
0.8444729447364807,1.006091594696045,111.27975463867188,132.1256866455078,196.02468872070312,35.739051818847656,4,True,False,False,True,False,True,False,True,True,136,36,210,46
0.8490951061248779,1.0060970783233645,111.30079650878906,132.0513916015625,184.4445343017578,35.74446105957031,4,True,False,False,True,False,True,False,True,True,136,15,210,92
0.8480628132820129,1.0060970783233645,111.30821228027344,131.97702026367188,176.25384521484375,35.80445861816406,4,True,False,False,True,False,True,False,True,True,136,18,210,100
0.8515775799751282,1.0061010122299194,111.33262634277344,131.9224395751953,171.53073120117188,35.80445861816406,4,True,False,False,True,False,True,False,True,True,136,19,210,100
0.8959439992904663,1.0061038732528689,111.34548950195312,131.8470458984375,168.7359161376953,35.827919006347656,4,True,False,False,True,False,True,False,True,True,136,22,210,100
0.9221012592315674,1.0061062574386597,111.41973876953124,131.76803588867188,165.10940551757812,35.78753662109375,4,True,False,False,True,False,True,False,True,True,136,24,210,100
0.9273496270179749,1.0061041116714478,111.46073150634766,131.72213745117188,159.00840759277344,35.843841552734375,4,True,False,False,True,False,True,False,False,False,136,27,210,100
0.9275084137916564,1.006100296974182,111.4739227294922,131.668701171875,154.6192626953125,35.843841552734375,4,True,False,False,True,False,True,True,False,False,136,30,210,100
0.9280779361724854,1.006092548370361,111.4905776977539,131.60800170898438,151.81716918945312,35.786399841308594,4,True,False,False,True,False,True,True,False,False,136,31,210,100
0.9580792188644408,1.0060889720916748,111.50418090820312,131.5540313720703,151.13388061523438,35.86914825439453,4,True,False,False,True,False,True,True,False,False,136,34,210,100
0.9935827851295472,1.0060962438583374,111.53297424316406,131.52503967285156,149.49099731445312,35.863746643066406,4,True,False,False,True,False,True,True,False,False,136,36,210,100
1.0038191080093384,1.0060951709747314,111.56895446777344,131.53359985351562,145.42691040039062,35.86531066894531,4,True,False,False,True,False,True,True,False,False,136,39,210,100
1.005949854850769,1.0061006546020508,111.57537841796876,131.58956909179688,141.66127014160156,35.89786529541016,4,True,False,False,True,False,True,False,False,False,136,18,210,100
1.0055408477783203,1.0060899257659912,111.5982666015625,131.6859130859375,139.1668243408203,35.88734436035156,4,True,False,False,True,False,True,False,True,True,136,21,210,100
1.0324933528900146,1.0060938596725464,111.63407135009766,131.83047485351562,138.15646362304688,35.881797790527344,4,True,False,False,True,False,True,False,True,True,136,22,210,100
1.0504722595214844,1.006089448928833,111.65363311767578,131.9791259765625,136.487060546875,35.896446228027344,4,True,False,False,True,False,True,False,True,True,136,24,210,100
1.0586286783218384,1.0060895681381226,111.6657485961914,132.1317138671875,133.4281768798828,35.956871032714844,4,True,False,False,True,False,True,False,True,True,136,26,210,100
1.060580849647522,1.0060811042785645,111.73477172851562,132.26576232910156,131.50491333007812,35.9442138671875,4,True,False,False,True,False,True,False,True,True,136,27,210,100
1.0751817226409912,1.006087064743042,111.78430938720705,132.3410186767578,132.1791534423828,35.98573303222656,4,True,False,False,True,False,True,False,True,True,136,30,210,100
1.084900140762329,1.006084442138672,111.81552124023438,132.37730407714844,132.37147521972656,35.95146942138672,4,True,False,False,True,False,True,False,True,True,136,32,210,100
1.0872697830200195,1.0060877799987793,111.86990356445312,132.39552307128906,132.25567626953125,36.038047790527344,4,True,False,False,True,False,True,False,True,True,136,34,210,100
1.0857847929000854,1.006073832511902,111.96517944335938,132.38916015625,134.5936279296875,36.03336334228516,4,True,False,False,True,False,True,False,True,True,136,37,210,100
1.1113191843032837,1.0060787200927734,112.02621459960938,132.3623504638672,136.8638153076172,36.04444885253906,4,True,False,False,True,False,True,False,False,False,136,39,210,100
1.1218827962875366,1.0060701370239258,112.04315185546876,132.32919311523438,137.46778869628906,36.01160430908203,4,True,False,False,True,False,True,False,True,True,136,15,210,100
1.1234275102615356,1.0060688257217407,112.07820892333984,132.297607421875,137.03274536132812,36.101318359375,4,True,False,False,True,False,True,False,True,True,136,17,210,100
1.1235612630844116,1.0060529708862305,112.1266860961914,132.25210571289062,137.56788635253906,36.03435516357422,4,True,False,False,True,False,True,False,False,False,136,20,210,100
1.1261255741119385,1.006054162979126,112.17565155029295,132.2320556640625,139.17724609375,36.04388427734375,4,True,False,False,True,False,True,True,False,False,136,22,210,100
1.157556653022766,1.0060513019561768,112.2240982055664,132.1827392578125,141.07818603515625,36.07984924316406,4,True,False,False,True,False,True,True,False,False,136,23,210,100
1.1712491512298584,1.0060495138168335,112.25603485107422,132.1433563232422,140.85951232910156,36.066062927246094,4,True,False,False,True,False,True,True,False,False,136,25,210,100
1.1750495433807373,1.0060499906539917,112.27467346191406,132.12351989746094,139.3138885498047,36.11894989013672,4,True,False,False,True,False,True,True,False,False,136,28,210,100
1.1759306192398071,1.006042718887329,112.3264617919922,132.1519012451172,137.92405700683594,36.06690979003906,4,True,False,False,True,False,True,False,True,True,136,30,210,100
1.175002932548523,1.0060453414916992,112.3646240234375,132.1988983154297,137.7985382080078,36.09847259521485,4,True,False,False,True,False,True,False,True,True,136,32,210,100
1.2012364864349363,1.00604248046875,112.41912078857422,132.28453063964844,138.6110382080078,36.07444763183594,4,True,False,False,True,False,True,False,True,True,136,33,210,100
1.219357132911682,1.006044864654541,112.4595947265625,132.38204956054688,138.42384338378906,36.11269378662109,4,True,False,False,True,False,True,False,True,True,136,34,210,100
1.2246888875961304,1.0060447454452517,112.484619140625,132.45606994628906,136.6556854248047,36.09904479980469,4,True,False,False,True,False,True,False,True,True,136,36,210,100
1.2263007164001465,1.0060465335845947,112.5428237915039,132.52642822265625,135.08628845214844,36.12065887451172,4,True,False,False,True,False,True,False,True,True,136,38,210,100
1.225652813911438,1.0060453414916992,112.60750579833984,132.57997131347656,135.0917205810547,36.1118392944336,4,True,False,False,True,False,True,False,True,True,136,39,210,100
1.245795726776123,1.0060474872589111,112.67389678955078,132.6019744873047,136.22801208496094,36.105018615722656,4,True,False,False,True,False,True,False,True,True,136,14,210,100
1.2607753276824951,1.0060462951660156,112.7144775390625,132.61782836914062,136.66061401367188,36.09520721435547,4,True,False,False,True,False,True,False,True,True,136,15,210,100
1.2628482580184937,1.0060492753982544,112.75515747070312,132.6123809814453,135.7144775390625,36.092506408691406,4,True,False,False,True,False,True,False,True,True,136,17,210,100
1.2677720785140991,1.0060545206069946,112.81324768066406,132.61123657226562,135.3058319091797,36.13643646240234,4,True,False,False,True,False,True,False,True,True,136,19,210,100
1.2683833837509155,1.0060503482818604,112.87608337402344,132.5927276611328,135.9671630859375,36.164161682128906,4,True,False,False,True,False,True,False,True,True,136,21,210,100
1.2850548028945925,1.0060464143753052,112.94490051269533,132.56146240234375,137.66769409179688,36.13032531738281,4,True,False,False,True,False,True,False,True,True,136,22,210,100
1.3067452907562256,1.0060375928878784,112.9987335205078,132.5366668701172,138.7831573486328,36.156768798828125,4,True,False,False,True,False,True,False,True,True,136,24,210,100
1.311762809753418,1.0060421228408811,113.04664611816406,132.523681640625,138.2375946044922,36.193878173828125,4,True,False,False,True,False,True,False,False,False,136,26,210,100
1.3142098188400269,1.006037712097168,113.1067123413086,132.4943084716797,137.78640747070312,36.20255279541016,4,True,False,False,True,False,True,True,False,False,136,28,210,100
1.3143490552902222,1.0060316324234009,113.1709442138672,132.46310424804688,138.2578125,36.19302368164063,4,True,False,False,True,False,True,True,False,False,136,30,210,100
1.325204372406006,1.0060254335403442,113.24556732177734,132.42913818359375,139.68019104003906,36.197998046875,4,True,False,False,True,False,True,True,False,False,136,31,210,100
1.3565678596496582,1.0060309171676636,113.31217956542967,132.43475341796875,140.94528198242188,36.26866149902344,4,True,False,False,True,False,True,True,False,False,136,33,210,100
1.365702986717224,1.006028652191162,113.37100219726562,132.48886108398438,139.93722534179688,36.28117370605469,4,True,False,False,True,False,True,True,False,False,136,35,210,100
1.3686400651931765,1.0060256719589231,113.4267120361328,132.58816528320312,138.22023010253906,36.24918365478516,4,True,False,False,True,False,True,False,True,True,136,37,210,100
1.3694952726364136,1.0060168504714966,113.48991394042967,132.7086639404297,137.30526733398438,36.27108001708984,4,True,False,False,True,False,True,False,True,True,136,38,210,100
1.3766283988952637,1.006018877029419,113.56102752685548,132.85391235351562,137.5200653076172,36.272926330566406,4,True,False,False,True,False,True,False,True,True,136,39,210,100
1.4049228429794312,1.006019115447998,113.63115692138672,133.0074462890625,138.08912658691406,36.28458404541016,4,True,False,False,True,False,True,False,True,True,136,12,210,100
1.4169245958328247,1.006020426750183,113.68370819091795,133.1318817138672,137.24996948242188,36.29524993896485,4,True,False,False,True,False,True,False,True,True,136,13,210,100
1.4185949563980105,1.0060126781463623,113.75840759277344,133.21229553222656,135.6685028076172,36.24591064453125,4,True,False,False,True,False,True,False,True,True,136,14,210,100
1.4199150800704956,1.0060089826583862,113.84861755371094,133.28604125976562,134.97860717773438,36.298805236816406,4,True,False,False,True,False,True,False,True,True,136,15,210,100
1.4240789413452148,1.0060093402862549,113.91637420654295,133.33779907226562,135.60682678222656,36.298805236816406,4,True,False,False,True,False,True,False,True,True,136,16,210,100
1.4474116563796997,1.0060203075408936,113.99562072753906,133.37550354003906,136.84130859375,36.33121490478516,4,True,False,False,True,False,True,False,True,True,136,17,210,100
1.4589219093322754,1.0060285329818726,114.07327270507812,133.38534545898438,136.64903259277344,36.35211944580078,4,True,False,False,True,False,True,False,True,True,136,19,210,100
1.4626197814941406,1.00602924823761,114.1460189819336,133.38494873046875,136.0627899169922,36.351409912109375,4,True,False,False,True,False,True,False,True,True,136,20,210,100
1.4631226062774658,1.0060304403305054,114.2180633544922,133.3726043701172,136.06988525390625,36.361358642578125,4,True,False,False,True,False,True,False,True,True,136,21,210,100
1.46336030960083,1.006036400794983,114.29041290283205,133.3411865234375,137.23675537109375,36.38027191162109,4,True,False,False,True,False,True,False,True,True,136,22,210,100
1.4939192533493042,1.0060369968414309,114.37584686279295,133.33335876464844,138.87100219726562,36.38496398925781,4,True,False,False,True,False,True,False,True,True,136,24,210,100
1.5077522993087769,1.0060375928878784,114.4467544555664,133.30804443359375,139.28561401367188,36.38240051269531,4,True,False,False,True,False,True,False,False,False,136,25,210,100
1.5127952098846436,1.0060486793518066,114.51998138427734,133.27308654785156,138.49966430664062,36.41012573242188,4,True,False,False,True,False,True,True,False,False,136,27,210,100
1.5151094198226929,1.0060497522354126,114.58898162841795,133.23141479492188,138.2005157470703,36.42064666748047,4,True,False,False,True,False,True,True,False,False,136,29,210,100
1.5150363445281982,1.0060505867004397,114.66339111328124,133.2027130126953,139.0044708251953,36.428749084472656,4,True,False,False,True,False,True,True,False,False,136,30,210,100
1.543059229850769,1.0060513019561768,114.74979400634766,133.1887969970703,140.4302215576172,36.40486907958984,4,True,False,False,True,False,True,True,False,False,136,31,210,100
1.5623489618301392,1.0060558319091797,114.84806823730467,133.20973205566406,140.60643005371094,36.44183349609375,4,True,False,False,True,False,True,True,False,False,136,33,210,100
1.569834589958191,1.006061315536499,114.93502044677734,133.2709503173828,139.10064697265625,36.43230438232422,4,True,False,False,True,False,True,False,True,True,136,34,210,100
1.5715242624282837,1.0060553550720217,115.00096130371094,133.38050842285156,137.69943237304688,36.38396453857422,4,True,False,False,True,False,True,False,True,True,136,35,210,100
1.5727062225341797,1.0060592889785769,115.0712432861328,133.50584411621094,137.3257293701172,36.38993835449219,4,True,False,False,True,False,True,False,True,True,136,36,210,100
1.5925939083099363,1.0060601234436035,115.1640625,133.65060424804688,137.9602813720703,36.40287780761719,4,True,False,False,True,False,True,False,True,True,136,37,210,100
1.6155956983566284,1.0060551166534424,115.28540802001952,133.7542724609375,138.1688232421875,36.491737365722656,4,True,False,False,True,False,True,False,True,True,136,37,210,100
1.624589204788208,1.0060588121414185,115.38706970214844,133.84649658203125,136.95945739746094,36.521026611328125,4,True,False,False,True,False,True,False,True,True,136,38,210,100
1.6269645690917969,1.0060464143753052,115.46529388427734,133.92323303222656,135.83412170410156,36.46855926513672,4,True,False,False,True,False,True,False,True,True,136,39,210,100
1.6291545629501345,1.0060513019561768,115.55980682373048,133.966796875,135.9921417236328,36.54676055908203,4,True,False,False,True,False,True,False,True,True,136,8,210,100
1.6545958518981934,1.0060501098632812,115.67935943603516,134.00038146972656,137.42967224121094,36.57974243164063,4,True,False,False,True,False,True,False,True,True,136,9,210,100
1.6689577102661133,1.0060492753982544,115.83416748046876,134.00469970703125,137.6468963623047,36.55784606933594,4,True,False,False,True,False,True,False,True,True,136,10,210,100
1.6747472286224363,1.006038784980774,115.96752166748048,133.9925994873047,136.8571319580078,36.5615463256836,4,True,False,False,True,False,True,False,True,True,136,11,210,100
1.6768592596054075,1.0060428380966189,116.0478515625,133.9760284423828,136.85513305664062,36.611305236816406,4,True,False,False,True,False,True,False,True,True,136,12,210,100
1.679152488708496,1.0060375928878784,116.10853576660156,133.942626953125,137.97091674804688,36.59395599365234,4,True,False,False,True,False,True,False,True,True,136,13,210,100
1.7135974168777466,1.0060381889343262,116.26814270019533,133.91668701171875,139.72735595703125,36.58599853515625,4,True,False,False,True,False,True,False,True,True,136,14,210,100
1.729978322982788,1.0060408115386963,116.52631378173828,133.88180541992188,139.79847717285156,36.60363006591797,4,True,False,False,True,False,True,False,True,True,136,16,210,100
1.7337567806243896,1.006027102470398,116.71022033691406,133.84571838378906,138.78065490722656,36.61713409423828,4,True,False,False,True,False,True,False,False,False,136,17,210,100
1.7341341972351074,1.006039261817932,116.77739715576172,133.81256103515625,139.0674285888672,36.599365234375,4,True,False,False,True,False,True,True,False,False,136,18,210,100
1.7435309886932373,1.0060300827026367,116.82120513916016,133.77151489257812,140.30819702148438,36.578887939453125,4,True,False,False,True,False,True,True,False,False,136,19,210,100
1.7785162925720217,1.006028652191162,117.03658294677734,133.7494659423828,141.48927307128906,36.578887939453125,4,True,False,False,True,False,True,True,False,False,136,21,210,100
1.7910888195037842,1.0060306787490845,117.38304138183594,133.741943359375,140.97726440429688,36.65623474121094,4,True,False,False,True,False,True,False,True,True,136,22,210,100
1.7984098196029663,1.0060369968414309,117.55967712402344,133.77366638183594,139.6627655029297,36.65623474121094,4,True,False,False,True,False,True,False,True,True,136,23,210,100
1.8001489639282229,1.0060349702835083,117.68020629882812,133.85069274902344,138.81597900390625,36.65210723876953,4,True,False,False,True,False,True,False,True,True,136,24,210,100
1.802740812301636,1.0060287714004517,117.72737121582033,133.92185974121094,139.21124267578125,36.65210723876953,4,True,False,False,True,False,True,False,True,True,136,25,210,100
1.8407913446426392,1.0060310363769531,117.9810791015625,134.00393676757812,140.09788513183594,36.627227783203125,4,True,False,False,True,False,True,False,True,True,136,25,210,100
1.8568367958068848,1.0060323476791382,118.31761169433594,134.04246520996094,139.75128173828125,36.679832458496094,4,True,False,False,True,False,True,False,True,True,136,26,210,100
1.864270091056824,1.0060336589813232,118.54409790039062,134.0790252685547,138.4777069091797,36.679832458496094,4,True,False,False,True,False,True,False,True,True,136,27,210,100
1.8661413192749023,1.0060302019119265,118.6875991821289,134.10684204101562,137.75750732421875,36.63262939453125,4,True,False,False,True,False,True,False,True,True,136,28,210,100
1.868106484413147,1.006028413772583,118.75666809082033,134.10260009765625,138.23370361328125,36.63262939453125,4,True,False,False,True,False,True,False,True,True,136,29,210,100
1.9006927013397217,1.0060330629348757,118.93079376220705,134.09857177734375,139.47836303710938,36.65367126464844,4,True,False,False,True,False,True,False,True,True,136,30,210,100
1.9191876649856567,1.006029486656189,119.26448059082033,134.1031494140625,139.79908752441406,36.65367126464844,4,True,False,False,True,False,True,False,True,True,136,31,210,100
1.9268155097961424,1.00603187084198,119.53945922851562,134.0865020751953,138.92254638671875,36.70783996582031,4,True,False,False,True,False,True,False,True,True,136,31,210,100
1.9301669597625728,1.0060322284698486,119.65872192382812,134.05825805664062,138.60543823242188,36.70783996582031,4,True,False,False,True,False,True,False,True,True,136,33,210,100
1.9305073022842407,1.0060409307479858,119.7406997680664,134.04794311523438,139.39373779296875,36.74494934082031,4,True,False,False,True,False,True,False,False,False,136,34,210,100
1.9635549783706665,1.00603985786438,119.87938690185548,134.00534057617188,140.84921264648438,36.743385314941406,4,True,False,False,True,False,True,True,False,False,136,35,210,100
1.9850660562515257,1.006041169166565,120.2336883544922,133.97781372070312,141.40414428710938,36.743385314941406,4,True,False,False,True,False,True,True,False,False,136,36,210,100
1.9945012331008911,1.0060285329818726,120.53671264648438,133.9673309326172,140.4456024169922,36.744667053222656,4,True,False,False,True,False,True,True,False,False,136,37,210,100
1.996387004852295,1.0060285329818726,120.6891632080078,133.97793579101562,139.4833526611328,36.744667053222656,4,True,False,False,True,False,True,True,False,False,136,38,210,100
2.000127077102661,1.0060288906097412,120.76286315917967,134.031005859375,139.29428100585938,36.77822113037109,4,True,False,False,True,False,True,False,True,True,136,39,210,100
2.028193235397339,1.0060313940048218,120.86514282226562,134.13751220703125,140.07806396484375,36.77822113037109,4,True,False,False,True,False,True,False,True,True,136,7,210,100
2.0465638637542725,1.006023645401001,121.2198715209961,134.25843811035156,140.26617431640625,36.74679565429688,4,True,False,False,True,False,True,False,True,True,136,8,210,100
2.05823016166687,1.0060126781463623,121.48751068115234,134.41188049316406,139.12942504882812,36.74679565429688,4,True,False,False,True,False,True,False,True,True,136,8,210,100
2.061370611190796,1.0060064792633057,121.65560150146484,134.5550994873047,137.783935546875,36.77310180664063,4,True,False,False,True,False,True,False,True,True,136,8,210,100
2.064464807510376,1.006007194519043,121.7454071044922,134.6839141845703,137.3048095703125,36.73883819580078,4,True,False,False,True,False,True,False,True,True,136,8,210,100
2.084978580474853,1.0060040950775146,121.8205795288086,134.7592010498047,137.93826293945312,36.74523162841797,4,True,False,False,True,False,True,False,True,True,136,9,210,100
2.125037431716919,1.0059996843338013,122.20989227294922,134.8356170654297,138.68211364746094,36.74523162841797,4,True,False,False,True,False,True,False,True,True,136,9,210,100
2.140056133270264,1.006001114845276,122.59382629394533,134.8841094970703,138.4723358154297,36.75703430175781,4,True,False,False,True,False,True,False,True,True,136,9,210,100
2.14682412147522,1.005997657775879,122.85343170166016,134.89796447753906,137.53456115722656,36.786468505859375,4,True,False,False,True,False,True,False,True,True,136,10,210,100
2.151257038116455,1.0059995651245115,122.99227142333984,134.9148406982422,136.70164489746094,36.802955627441406,4,True,False,False,True,False,True,False,True,True,136,10,210,100
2.1638572216033936,1.0059982538223269,123.08356475830078,134.90948486328125,136.78269958496094,36.83210754394531,4,True,False,False,True,False,True,False,True,True,136,11,210,100
2.2073123455047607,1.005992770195007,123.44271850585938,134.91151428222656,137.40280151367188,36.83210754394531,4,True,False,False,True,False,True,False,True,True,136,11,210,100
2.224086284637451,1.0060014724731443,123.8218994140625,134.88026428222656,137.47293090820312,36.87276458740234,4,True,False,False,True,False,True,False,True,True,136,12,210,100
2.230079412460327,1.006012201309204,124.0738296508789,134.8665771484375,136.9865264892578,36.86537170410156,4,True,False,False,True,False,True,False,True,True,136,12,210,100
2.2348785400390625,1.0060043334960938,124.22461700439452,134.8411102294922,136.5078125,36.80821990966797,4,True,False,False,True,False,True,False,True,True,136,13,210,100
2.2422828674316406,1.006011128425598,124.30204010009766,134.79966735839844,136.79270935058594,36.839500427246094,4,True,False,False,True,False,True,False,False,False,136,14,210,100
2.292349338531494,1.0060093402862549,124.5865478515625,134.7725372314453,137.622802734375,36.85115814208984,4,True,False,False,True,False,True,True,False,False,136,15,210,100
2.309664249420166,1.0060114860534668,125.0406494140625,134.74371337890625,137.85321044921875,36.84503936767578,4,True,False,False,True,False,True,True,False,False,136,15,210,100
2.316584825515747,1.0060198307037354,125.29759979248048,134.70730590820312,137.4525146484375,36.84503936767578,4,True,False,False,True,False,True,True,False,False,136,16,210,100
2.3210253715515137,1.006026268005371,125.43831634521484,134.6984100341797,136.71316528320312,36.88343048095703,4,True,False,False,True,False,True,False,True,True,136,17,210,100
2.3223164081573486,1.006026029586792,125.4925537109375,134.70263671875,136.28565979003906,36.88115692138672,4,True,False,False,True,False,True,False,True,True,136,18,210,100
2.367061853408813,1.0060341358184814,125.67876434326172,134.7493133544922,136.4489288330078,36.900352478027344,4,True,False,False,True,False,True,False,True,True,136,18,210,100
2.388319730758667,1.006038784980774,126.10030364990234,134.81578063964844,136.444580078125,36.92124938964844,4,True,False,False,True,False,True,False,True,True,136,19,210,100
2.395595073699951,1.0060418844223022,126.36740112304688,134.87234497070312,135.95919799804688,36.92124938964844,4,True,False,False,True,False,True,False,True,True,136,19,210,100
2.3996500968933105,1.0060490369796753,126.4916534423828,134.9241485595703,135.4344482421875,36.92210388183594,4,True,False,False,True,False,True,False,True,True,136,19,210,100
2.3999946117401123,1.0060477256774902,126.55816650390624,134.96163940429688,135.13047790527344,36.92210388183594,4,True,False,False,True,False,True,False,True,True,136,20,210,100
2.436741590499878,1.0060558319091797,126.6948699951172,134.9754180908203,135.45098876953125,36.92523193359375,4,True,False,False,True,False,True,False,True,True,136,20,210,100
2.4586095809936523,1.00605571269989,127.0689697265625,134.99520874023438,135.8627471923828,36.930206298828125,4,True,False,False,True,False,True,False,True,True,136,21,210,100
2.46720552444458,1.0060571432113647,127.31111907958984,135.0129852294922,135.9544219970703,36.930206298828125,4,True,False,False,True,False,True,False,True,True,136,21,210,100
2.470943689346313,1.0060603618621826,127.44956970214844,135.00181579589844,135.86550903320312,36.92053985595703,4,True,False,False,True,False,True,False,True,True,136,21,210,100
2.4752635955810547,1.0060559511184692,127.53216552734376,134.988525390625,135.84657287597656,36.93461608886719,4,True,False,False,True,False,True,False,True,True,136,22,210,100
2.513906478881836,1.0060548782348633,127.68262481689452,134.96458435058594,136.4114532470703,36.99091339111328,4,True,False,False,True,False,True,False,True,True,136,23,210,100
2.5315816402435303,1.0060607194900513,128.03334045410156,134.93707275390625,136.990966796875,36.900489807128906,4,True,False,False,True,False,True,False,True,True,136,23,210,100
2.543464183807373,1.0060572624206543,128.29685974121094,134.91319274902344,137.1818084716797,36.949684143066406,4,True,False,False,True,False,True,False,True,True,136,24,210,100
2.5445728302001958,1.0060632228851318,128.44322204589844,134.8921356201172,137.1820526123047,36.949684143066406,4,True,False,False,True,False,True,True,False,False,136,25,210,100
2.5466015338897705,1.0060564279556274,128.51824951171875,134.8654327392578,137.22802734375,36.975563049316406,4,True,False,False,True,False,True,True,False,False,136,25,210,100
2.574230432510376,1.0060606002807615,128.6040496826172,134.83750915527344,137.74832153320312,36.997314453125,4,True,False,False,True,False,True,True,False,False,136,26,210,100
2.5993363857269287,1.0060592889785769,128.91481018066406,134.83624267578125,138.27288818359375,36.997314453125,4,True,False,False,True,False,True,True,False,False,136,26,210,100
2.610758066177368,1.006064772605896,129.1802978515625,134.87889099121094,138.19752502441406,36.96930694580078,4,True,False,False,True,False,True,True,False,False,136,27,210,100
2.6131129264831543,1.0060575008392334,129.32183837890625,134.9609832763672,137.7264404296875,36.99205017089844,4,True,False,False,True,False,True,False,True,True,136,27,210,100
2.615485429763794,1.0060540437698364,129.37664794921875,135.07815551757812,137.16542053222656,36.99390411376953,4,True,False,False,True,False,True,False,True,True,136,27,210,100
2.633882761001587,1.006049394607544,129.41773986816406,135.20582580566406,137.01194763183594,36.95878601074219,4,True,False,False,True,False,True,False,True,True,136,27,210,100
2.664282321929932,1.0060380697250366,129.6729736328125,135.34291076660156,137.10243225097656,36.95878601074219,4,True,False,False,True,False,True,False,True,True,136,27,210,100
2.674234390258789,1.0060369968414309,129.96649169921875,135.50743103027344,136.91156005859375,36.946556091308594,4,True,False,False,True,False,True,False,True,True,136,27,210,100
2.683518886566162,1.0060276985168457,130.13035583496094,135.6090545654297,136.5612335205078,36.95523071289063,4,True,False,False,True,False,True,False,True,True,136,27,210,100
2.685211420059204,1.0060235261917114,130.217529296875,135.68238830566406,136.3645477294922,36.9707260131836,4,True,False,False,True,False,True,False,True,True,136,26,210,100
2.7051565647125244,1.0060230493545532,130.2722625732422,135.7276611328125,136.5589599609375,36.986366271972656,4,True,False,False,True,False,True,False,True,True,136,26,210,100
2.729217290878296,1.0060219764709473,130.50746154785156,135.7703857421875,137.03347778320312,37.01835632324219,4,True,False,False,True,False,True,False,True,True,136,26,210,100
2.741051197052002,1.0060266256332395,130.7698974609375,135.8052978515625,137.3544464111328,37.071388244628906,4,True,False,False,True,False,True,False,True,True,136,26,210,100
2.747694492340088,1.006027340888977,130.93685913085938,135.78976440429688,137.4482421875,37.06342315673828,4,True,False,False,True,False,True,False,True,True,136,26,210,100
2.748796939849853,1.0060226917266846,131.01788330078125,135.81222534179688,137.52464294433594,37.03385162353516,4,True,False,False,True,False,True,False,True,True,136,26,210,100
2.760385751724243,1.0060197114944458,131.05531311035156,135.79013061523438,137.89788818359375,37.05332946777344,4,True,False,False,True,False,True,False,True,True,136,27,210,100
2.7921533584594727,1.006025791168213,131.29583740234375,135.7685546875,138.5791473388672,37.07437133789063,4,True,False,False,True,False,True,False,True,True,136,27,210,100
2.8055694103240967,1.006023645401001,131.55450439453125,135.7536163330078,138.954833984375,37.06413269042969,4,True,False,False,True,False,True,False,False,False,136,27,210,100
2.810643196105957,1.0060261487960815,131.68887329101562,135.7467041015625,139.04608154296875,37.04025268554688,4,True,False,False,True,False,True,True,False,False,136,27,210,100
2.810459852218628,1.00602126121521,131.769775390625,135.7107391357422,139.07333374023438,37.08802032470703,4,True,False,False,True,False,True,True,False,False,136,27,210,100
2.815331220626831,1.006020188331604,131.7978515625,135.67970275878906,139.2397003173828,37.13323211669922,4,True,False,False,True,False,True,True,False,False,136,28,210,100
2.8481218814849854,1.0060160160064695,131.94639587402344,135.68450927734375,139.5983428955078,37.13323211669922,4,True,False,False,True,False,True,True,False,False,136,28,210,100
2.8602447509765625,1.006007432937622,132.19692993164062,135.74424743652344,139.71946716308594,37.18242645263672,4,True,False,False,True,False,True,True,False,False,136,28,210,100
2.869244337081909,1.0060168504714966,132.3624267578125,135.81101989746094,139.39271545410156,37.18242645263672,4,True,False,False,True,False,True,False,True,True,136,28,210,100
2.86993408203125,1.0060076713562012,132.44314575195312,135.95062255859375,138.8212432861328,37.10664367675781,4,True,False,False,True,False,True,False,True,True,136,27,210,100
2.8703324794769287,1.0060123205184937,132.4728240966797,136.09063720703125,138.57640075683594,37.105506896972656,4,True,False,False,True,False,True,False,True,True,136,27,210,100
2.9041597843170166,1.006006121635437,132.60316467285156,136.22853088378906,138.75453186035156,37.08617401123047,4,True,False,False,True,False,True,False,True,True,136,26,210,100
2.911916971206665,1.0060104131698608,132.83346557617188,136.37716674804688,138.87521362304688,37.127403259277344,4,True,False,False,True,False,True,False,True,True,136,26,210,100
2.919991970062256,1.006012201309204,132.9652862548828,136.4718017578125,138.765625,37.131813049316406,4,True,False,False,True,False,True,False,True,True,136,25,210,100
2.921834945678711,1.0060101747512815,133.05911254882812,136.5420684814453,138.6611785888672,37.16706848144531,4,True,False,False,True,False,True,False,True,True,136,24,210,100
2.92199182510376,1.0060112476348877,133.09217834472656,136.5977783203125,138.8397979736328,37.158538818359375,4,True,False,False,True,False,True,False,True,True,136,24,210,100
2.9545581340789795,1.0060051679611206,133.19696044921875,136.6157989501953,139.2827606201172,37.131385803222656,4,True,False,False,True,False,True,False,True,True,136,23,210,100
2.96518874168396,1.0060105323791504,133.43089294433594,136.6368865966797,139.75933837890625,37.14546203613281,4,True,False,False,True,False,True,False,True,True,136,23,210,100
2.9691755771636963,1.0060107707977295,133.56410217285156,136.634521484375,139.99990844726562,37.184844970703125,4,True,False,False,True,False,True,False,True,True,136,22,210,100
2.9715611934661865,1.006009817123413,133.64036560058594,136.62835693359375,140.16506958007812,37.20361328125,4,True,False,False,True,False,True,False,True,True,136,22,210,100
2.974269151687622,1.006006121635437,133.67962646484375,136.60044860839844,140.47940063476562,37.22905731201172,4,True,False,False,True,False,True,False,True,True,136,22,210,100
3.0037097930908203,1.0059945583343506,133.81170654296875,136.58261108398438,141.11375427246094,37.164794921875,4,True,False,False,True,False,True,False,True,True,136,22,210,100
3.0168328285217285,1.0059858560562134,134.1280517578125,136.5741729736328,141.8975067138672,37.21953582763672,4,True,False,False,True,False,True,False,False,False,136,21,210,100
3.0200350284576416,1.0059889554977417,134.1870880126953,136.5326385498047,142.1390380859375,37.24810791015625,4,True,False,False,True,False,True,True,False,False,136,21,210,100
3.0217058658599854,1.0059894323349,134.22244262695312,136.49481201171875,142.54275512695312,37.21669006347656,4,True,False,False,True,False,True,True,False,False,136,21,210,100
3.047513246536255,1.0059869289398191,134.31434631347656,136.49240112304688,143.2545166015625,37.26133728027344,4,True,False,False,True,False,True,True,False,False,136,21,210,100
3.053232192993164,1.0059916973114014,134.4735870361328,136.5175323486328,143.5692596435547,37.24427032470703,4,True,False,False,True,False,True,True,False,False,136,20,210,100
3.05751895904541,1.0059871673583984,134.5824737548828,136.5851593017578,143.3721923828125,37.23602294921875,4,True,False,False,True,False,True,False,True,True,136,20,210,100
3.060364961624145,1.0059834718704224,134.6478271484375,136.75450134277344,142.85447692871094,37.246124267578125,4,True,False,False,True,False,True,False,True,True,136,19,210,100
3.0615596771240234,1.0059791803359983,134.66461181640625,136.85020446777344,143.0238800048828,37.19024658203125,4,True,False,False,True,False,True,False,True,True,136,18,210,100
3.083801746368408,1.005981206893921,134.78399658203125,136.9936065673828,143.63209533691406,37.19593048095703,4,True,False,False,True,False,True,False,True,True,136,17,210,100
3.091684103012085,1.0059814453125,134.91595458984375,137.0911102294922,143.72105407714844,37.20361328125,4,True,False,False,True,False,True,False,True,True,136,16,210,100
3.09373140335083,1.0059881210327148,134.9934844970703,137.19154357910156,143.5703887939453,37.226356506347656,4,True,False,False,True,False,True,False,True,True,136,15,210,100
3.095684051513672,1.0059887170791626,135.03878784179688,137.220947265625,143.66043090820312,37.18683624267578,4,True,False,False,True,False,True,False,True,True,136,14,210,100
3.0971076488494877,1.0059845447540283,135.0696563720703,137.28097534179688,144.36073303222656,37.18540954589844,4,True,False,False,True,False,True,False,True,True,136,13,210,100
3.117955207824707,1.0059950351715088,135.14486694335938,137.3107147216797,145.2967071533203,37.24839782714844,4,True,False,False,True,False,True,False,True,True,136,13,210,100
3.120619535446167,1.0059982538223269,135.27308654785156,137.3232421875,145.8419952392578,37.24839782714844,4,True,False,False,True,False,True,False,True,True,136,12,210,100
3.125314712524414,1.0059903860092163,135.34439086914062,137.33831787109375,145.87496948242188,37.215126037597656,4,True,False,False,True,False,True,False,True,True,136,11,210,100
3.126365900039673,1.0059900283813477,135.39646911621094,137.3422393798828,146.24725341796875,37.22166442871094,4,True,False,False,True,False,True,False,True,True,136,10,210,100
3.1267151832580566,1.0059939622879028,135.40191650390625,137.34141540527344,147.33489990234375,37.262184143066406,4,True,False,False,True,False,True,False,True,True,136,10,210,100
3.144218683242798,1.0059998035430908,135.4607391357422,137.32505798339844,148.8089141845703,37.262184143066406,4,True,False,False,True,False,True,False,True,True,136,9,210,100
3.1500844955444336,1.0060006380081177,135.57516479492188,137.3159942626953,149.50962829589844,37.221527099609375,4,True,False,False,True,False,False,False,True,True,136,9,210,100
3.1515438556671143,1.0060043334960938,135.64337158203125,137.28797912597656,150.0206756591797,37.252235412597656,4,True,False,False,True,False,False,False,True,True,136,8,210,100
3.1531858444213867,1.0060099363327026,135.65869140625,137.2758331298828,150.80564880371094,37.29872894287109,4,True,False,False,True,False,False,False,True,True,136,7,210,100
3.1530160903930664,1.0060079097747805,135.65841674804688,137.2525634765625,152.2783660888672,37.28166198730469,4,True,False,False,True,False,False,False,True,True,136,7,210,100
3.15165114402771,1.006006121635437,135.66107177734375,137.2435760498047,154.17898559570312,37.28692626953125,4,True,False,False,True,False,False,False,True,True,136,6,210,100
3.149691343307495,1.0060014724731443,135.6501922607422,137.22164916992188,156.28207397460938,37.24085998535156,4,True,False,False,True,False,False,False,True,True,136,6,210,100
3.147919178009033,1.0060043334960938,135.62527465820312,137.2025146484375,158.37863159179688,37.22081756591797,4,True,False,False,True,False,True,False,True,True,136,5,210,100
3.15070915222168,1.0060068368911743,135.63014221191406,137.18756103515625,160.71841430664062,37.22081756591797,4,True,False,False,True,False,True,False,True,True,136,5,210,100
3.157874345779419,1.006001114845276,135.6640167236328,137.1730499267578,162.78985595703125,37.171905517578125,4,True,False,False,True,False,False,False,True,True,136,4,210,100
3.1591711044311523,1.0060006380081177,135.7127685546875,137.1404266357422,164.62718200683594,37.17816162109375,4,True,False,False,True,False,False,False,True,True,136,4,210,100
3.157412528991699,1.00600266456604,135.72061157226562,137.13258361816406,166.04055786132812,37.17816162109375,4,True,False,False,True,False,False,False,True,True,136,3,210,100
3.155921936035156,1.0060057640075684,135.71307373046875,137.11927795410156,167.3210906982422,37.15612030029297,4,True,False,False,True,False,False,False,True,True,136,2,210,100
3.152681827545166,1.006010890007019,135.69430541992188,137.1149444580078,169.0183868408203,37.14631652832031,4,True,False,False,True,False,False,False,True,True,136,2,210,100
3.150407552719116,1.006009578704834,135.67002868652344,137.0939178466797,170.896240234375,37.127685546875,4,True,False,False,True,False,False,False,True,True,136,1,210,100
3.1483662128448486,1.0060081481933594,135.65493774414062,137.06875610351562,173.0112762451172,37.10323333740234,4,True,False,False,True,False,True,False,True,True,136,1,210,100
3.1514785289764404,1.006012201309204,135.66722106933594,137.04812622070312,175.59373474121094,37.11219024658203,4,True,False,False,True,False,False,False,True,True,136,1,210,100
3.150044679641724,1.0060182809829712,135.6669158935547,137.0379638671875,177.5303192138672,37.11219024658203,4,True,False,False,True,False,False,False,True,True,136,0,210,100
3.149521350860596,1.0060170888900757,135.66162109375,137.03201293945312,179.31471252441406,37.0931396484375,4,True,False,False,True,False,False,False,True,True,136,0,210,100
3.15286922454834,1.0060207843780518,135.64369201660156,137.01490783691406,181.64837646484372,37.08403778076172,4,True,False,False,True,False,False,False,True,True,136,0,210,100
3.150660276412964,1.0060203075408936,135.6661376953125,136.9808807373047,183.76515197753903,37.05304718017578,4,True,False,False,True,False,False,False,True,True,136,0,210,100
3.149677276611328,1.006022572517395,135.6666717529297,136.97760009765625,185.4397430419922,37.05304718017578,4,True,False,False,True,False,False,False,True,True,136,0,210,100
3.148465871810913,1.0060280561447144,135.65347290039062,136.96365356445312,187.19107055664065,37.09825897216797,4,True,False,False,True,False,False,False,False,False,136,0,210,94
3.1552813053131104,1.0060254335403442,135.66815185546875,136.9405517578125,189.14694213867188,37.09825897216797,4,True,False,False,True,False,False,False,True,True,136,0,210,86
3.153064250946045,1.006022810935974,135.68345642089844,136.91371154785156,191.149169921875,37.038970947265625,4,True,False,False,True,False,False,False,True,True,136,0,210,78
3.1518547534942627,1.006024718284607,135.67807006835938,136.8867950439453,192.58941650390625,37.06413269042969,4,True,False,False,True,False,False,False,True,True,136,0,210,71
3.151172637939453,1.0060274600982666,135.65858459472656,136.881591796875,194.0093994140625,37.06001281738281,4,True,False,False,True,False,False,False,True,True,136,0,210,65
3.1512343883514404,1.0060213804244995,135.62977600097656,136.868896484375,195.85003662109372,37.05219268798828,4,True,False,False,True,False,True,False,True,True,136,0,210,61
3.151920795440674,1.0060224533081057,135.65432739257812,136.8485565185547,197.40679931640625,37.02930450439453,4,True,False,False,True,False,False,False,True,True,136,0,210,54
