ProcPress (bar),ExtPress (bar),ProcTempr *C,ChmbrTempr *C,SGTempr *C,ExtTmpr *C,ProcType,V1,V2,V3,V5,Vacuum,Water,ChHeat,ShdHeat,SgsHeat,ChTar *C,ChPWR %,SgTar *C,SgPWR %
3.150789976119995,1.0060135126113892,135.6566925048828,136.8328094482422,199.2821502685547,37.01636505126953,4,True,False,False,True,False,False,False,True,True,136,0,210,46
3.149049758911133,1.006009578704834,135.65084838867188,136.8134307861328,200.88278198242188,36.99887847900391,4,True,False,False,True,False,False,False,True,True,136,0,210,39
3.155893325805664,1.0060131549835205,135.65597534179688,136.81594848632812,202.73318481445312,36.989349365234375,4,True,False,False,True,False,False,False,False,False,136,0,210,36
3.151568651199341,1.0060148239135742,135.68238830566406,136.79022216796875,204.31944274902344,36.93660736083984,4,True,False,False,True,False,False,False,False,False,136,0,210,32
3.150664091110229,1.0060135126113892,135.6769256591797,136.77969360351562,205.9375915527344,36.985939025878906,4,True,False,False,True,False,False,False,False,False,136,0,210,30
3.1490495204925537,1.0060205459594729,135.6616668701172,136.76101684570312,207.17361450195312,36.96446990966797,4,True,False,False,True,False,False,False,False,False,136,0,210,26
3.15490198135376,1.0060279369354248,135.6451873779297,136.72283935546875,208.7701873779297,36.92963409423828,4,True,False,False,True,False,False,False,False,False,136,0,210,21
3.1529641151428223,1.0060322284698486,135.69020080566406,136.7216339111328,210.01666259765625,36.93660736083984,4,True,False,False,True,False,False,False,False,False,136,0,210,16
3.151522397994995,1.0060330629348757,135.6751708984375,136.70278930664062,210.9674224853516,36.90020751953125,4,True,False,False,True,False,False,False,False,False,136,0,210,11
3.1496469974517822,1.006043553352356,135.6584930419922,136.687255859375,211.7338104248047,36.947547912597656,4,True,False,False,True,False,False,False,False,False,136,0,210,6
3.1566951274871826,1.006044864654541,135.6440887451172,136.66871643066406,212.67056274414065,36.86011505126953,4,True,False,False,True,False,False,False,False,False,136,0,210,1
3.153085708618164,1.0060445070266724,135.68170166015625,136.66868591308594,213.3561248779297,36.824851989746094,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.151641368865967,1.0060445070266724,135.68052673339844,136.65306091308594,213.92140197753903,36.81475830078125,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.149576187133789,1.006028652191162,135.66163635253906,136.63308715820312,214.3596954345703,36.76585388183594,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.157073736190796,1.0060254335403442,135.63827514648438,136.6108856201172,214.74192810058597,36.762725830078125,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.15510892868042,1.0060222148895264,135.6840057373047,136.59225463867188,215.2239227294922,36.73897552490234,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.1533572673797607,1.0060205459594729,135.68699645996094,136.57504272460938,215.35696411132807,36.73314666748047,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.1502344608306885,1.006026029586792,135.66073608398438,136.5662078857422,215.37274169921875,36.694618225097656,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.1481966972351074,1.0060207843780518,135.65280151367188,136.546142578125,215.4651641845703,36.70044708251953,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.153942108154297,1.0060235261917114,135.66064453125,136.52871704101562,215.75021362304688,36.73258209228516,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.1513473987579346,1.0060209035873413,135.6743927001953,136.52120971679688,215.87771606445312,36.694618225097656,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.150258779525757,1.0060206651687622,135.6699676513672,136.50514221191406,215.85487365722656,36.628509521484375,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.153801679611206,1.0060232877731323,135.65037536621094,136.48471069335938,215.85646057128903,36.64201354980469,4,True,False,False,True,False,True,False,False,False,136,0,210,0
3.151839256286621,1.006014108657837,135.68406677246094,136.4738006591797,215.9261474609375,36.57064056396485,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.1512629985809326,1.0060101747512815,135.67868041992188,136.4547882080078,215.81463623046875,36.58585357666016,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.1482198238372803,1.006008505821228,135.65017700195312,136.4271697998047,215.6208038330078,36.60320281982422,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.155337333679199,1.005998134613037,135.6602020263672,136.41024780273438,215.5679473876953,36.56793975830078,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.1531550884246826,1.0059951543807983,135.68417358398438,136.40866088867188,215.4293212890625,36.54405975341797,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.150431871414185,1.005993366241455,135.67555236816406,136.39598083496094,215.11614990234372,36.53936767578125,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.148953676223755,1.005985975265503,135.65924072265625,136.38499450683594,214.88327026367188,36.52827453613281,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.1556215286254883,1.0059844255447388,135.6507568359375,136.3745574951172,214.77532958984372,36.51704406738281,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.152730703353882,1.0059802532196045,135.67730712890625,136.35833740234375,214.6430206298828,36.5009765625,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.150982618331909,1.0059770345687866,135.67637634277344,136.34791564941406,214.29244995117188,36.55458068847656,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.149397134780884,1.0059785842895508,135.65655517578125,136.33541870117188,214.0290679931641,36.53509521484375,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.1548216342926025,1.0059691667556765,135.6664581298828,136.31390380859375,213.88563537597656,36.47822570800781,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.1526594161987305,1.005969762802124,135.6827392578125,136.3040008544922,213.67442321777344,36.48320770263672,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.150606870651245,1.0059664249420166,135.6634063720703,136.2738800048828,213.31460571289065,36.45619201660156,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.1491146087646484,1.005970478057861,135.64637756347656,136.2739715576172,213.0712890625,36.4630126953125,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.1539740562438965,1.0059727430343628,135.63108825683594,136.26312255859375,212.9410400390625,36.42519378662109,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.151599407196045,1.0059785842895508,135.66329956054688,136.24513244628906,212.89210510253903,36.46656799316406,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.1489102840423584,1.0059808492660522,135.65750122070312,136.23365783691406,212.6198883056641,36.45704650878906,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.1539669036865234,1.0059757232666016,135.6376953125,136.2228546142578,212.3545837402344,36.41950988769531,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.1523752212524414,1.0059881210327148,135.6826171875,136.21246337890625,212.1124725341797,36.43486785888672,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.151759624481201,1.0059881210327148,135.68463134765625,136.20150756835938,211.71334838867188,36.409698486328125,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.14909291267395,1.005994200706482,135.65631103515625,136.18463134765625,211.2560577392578,36.39519500732422,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.1545186042785645,1.005994200706482,135.63880920410156,136.17266845703125,210.9450836181641,36.40330505371094,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.152491331100464,1.0059894323349,135.6782684326172,136.16964721679688,210.6988525390625,36.35823059082031,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.1496481895446777,1.006001353263855,135.6748504638672,136.1493682861328,210.33270263671875,36.39662170410156,4,True,False,False,True,False,False,False,False,False,136,0,210,0
3.1474857330322266,1.0060006380081177,135.65362548828125,136.14256286621094,209.889892578125,36.357521057128906,4,True,False,False,True,False,True,False,False,False,136,0,210,0
3.153517961502075,1.0060045719146729,135.68487548828125,136.12493896484375,209.5536956787109,36.33789825439453,4,True,False,False,True,False,False,False,False,False,136,0,210,1
3.152166843414306,1.0060046911239624,135.6892547607422,136.10292053222656,209.1896209716797,36.38055419921875,4,True,False,False,True,False,False,False,False,False,136,0,210,2
3.1509509086608887,1.0060070753097534,135.68038940429688,136.09751892089844,208.696044921875,36.357666015625,4,True,False,False,True,False,False,False,False,False,136,0,210,4
3.148674726486206,1.0060135126113892,135.6552276611328,136.0854949951172,208.33450317382807,36.35340118408203,4,True,False,False,True,False,False,False,False,False,136,0,210,7
3.154068946838379,1.0060093402862549,135.66741943359375,136.08364868164062,208.1305694580078,36.33434295654297,4,True,False,False,True,False,False,False,False,False,136,0,210,9
3.1510157585144043,1.006014347076416,135.67237854003906,136.0789031982422,207.87989807128903,36.35211944580078,4,True,False,False,True,False,False,False,True,True,136,0,210,11
3.148951530456543,1.0060145854949951,135.6464080810547,136.04603576660156,207.4339904785156,36.29425048828125,4,True,False,False,True,False,False,False,True,True,136,0,210,14
3.15148401260376,1.0060123205184937,135.62957763671875,136.01937866210938,207.1924743652344,36.29425048828125,4,True,False,False,True,False,True,False,True,True,136,0,210,17
3.152304649353028,1.0060179233551023,135.6599578857422,136.0270538330078,207.09918212890625,36.27434539794922,4,True,False,False,True,False,False,False,True,True,136,0,210,18
3.1510467529296875,1.0060197114944458,135.6595001220703,136.01498413085938,206.9550018310547,36.29808807373047,4,True,False,False,True,False,False,False,True,True,136,0,210,20
3.150340795516968,1.0060170888900757,135.6425323486328,136.0097198486328,206.94219970703125,36.29894256591797,4,True,False,False,True,False,True,False,False,False,136,0,210,22
3.156175136566162,1.006017804145813,135.6861572265625,136.00889587402344,207.1477813720703,36.276763916015625,4,True,False,False,True,False,False,False,False,False,136,0,210,23
3.1545724868774414,1.006022334098816,135.7036895751953,135.9931640625,207.23081970214844,36.25259399414063,4,True,False,False,True,False,False,False,False,False,136,0,210,24
3.1523659229278564,1.0060274600982666,135.6951141357422,135.97406005859375,207.2113037109375,36.28302001953125,4,True,False,False,True,False,False,False,False,False,136,0,210,26
3.148679733276367,1.0060276985168457,135.66868591308594,135.9767303466797,207.33197021484372,36.285865783691406,4,True,False,False,True,False,False,False,False,False,136,0,210,27
3.150073528289795,1.0060274600982666,135.6366424560547,135.96566772460938,207.69586181640625,36.279327392578125,4,True,False,False,True,False,True,False,False,False,136,0,210,27
3.1537601947784424,1.0060347318649292,135.67715454101562,135.94601440429688,208.14761352539065,36.32923126220703,4,True,False,False,True,False,False,False,False,False,136,0,210,27
3.15061092376709,1.006027102470398,135.6763153076172,135.9490509033203,208.3147125244141,36.24079132080078,4,True,False,False,True,False,False,False,False,False,136,0,210,26
3.1487598419189453,1.00603449344635,135.65402221679688,135.93946838378906,208.40887451171875,36.25714111328125,4,True,False,False,True,False,False,False,False,False,136,0,210,26
3.1532270908355717,1.00602388381958,135.65576171875,135.9292449951172,208.5699462890625,36.270652770996094,4,True,False,False,True,False,False,False,False,False,136,0,210,27
3.151599884033203,1.0060323476791382,135.6778564453125,135.91464233398438,208.6383056640625,36.28600311279297,4,True,False,False,True,False,False,False,False,False,136,0,210,27
3.1505112648010254,1.00603449344635,135.674560546875,135.91795349121094,208.50791931152344,36.265960693359375,4,True,False,False,True,False,False,False,False,False,136,0,210,28
3.149055957794189,1.0060317516326904,135.64898681640625,135.90499877929688,208.3731384277344,36.24335479736328,4,True,False,False,True,False,True,False,False,False,136,0,210,30
3.1529340744018555,1.0060280561447144,135.68112182617188,135.884033203125,208.3350830078125,36.2489013671875,4,True,False,False,True,False,False,False,False,False,136,0,210,31
3.150611400604248,1.0060232877731323,135.68072509765625,135.8843994140625,208.10882568359372,36.16942596435547,4,True,False,False,True,False,False,False,False,False,136,0,210,31
3.148604393005371,1.0060266256332395,135.65879821777344,135.87925720214844,207.8134002685547,36.193450927734375,4,True,False,False,True,False,False,False,True,True,136,0,210,34
3.1527976989746094,1.006028175354004,135.6346893310547,135.84750366210938,207.62728881835935,36.19529724121094,4,True,False,False,True,False,False,False,True,True,136,1,210,36
3.1500909328460693,1.0060285329818726,135.66510009765625,135.85186767578125,207.5790863037109,36.14283752441406,4,True,False,False,True,False,False,False,True,True,136,1,210,38
3.148144483566284,1.0060418844223022,135.6522979736328,135.84176635742188,207.47052001953125,36.20838165283203,4,True,False,False,True,False,False,False,True,True,136,1,210,39
3.1529343128204346,1.0060417652130127,135.67872619628906,135.8430938720703,207.52346801757807,36.19657897949219,4,True,False,False,True,False,False,False,False,False,136,1,210,10
3.151480436325073,1.006043553352356,135.70266723632812,135.84564208984375,207.5948486328125,36.1634521484375,4,True,False,False,True,False,False,False,False,False,136,1,210,11
3.1481504440307617,1.0060497522354126,135.6737518310547,135.8383331298828,207.6923065185547,36.223876953125,4,True,False,False,True,False,False,False,False,False,136,1,210,12
3.1552302837371826,1.0060358047485352,135.68011474609375,135.82681274414062,207.94216918945312,36.16515350341797,4,True,False,False,True,False,False,False,False,False,136,1,210,12
3.1532235145568848,1.0060410499572754,135.70449829101562,135.82740783691406,208.19911193847656,36.18108367919922,4,True,False,False,True,False,False,False,False,False,136,1,210,12
3.150532960891724,1.0060420036315918,135.70034790039062,135.81112670898438,208.2687530517578,36.16046142578125,4,True,False,False,True,False,False,False,False,False,136,1,210,12
3.1491894721984863,1.006038784980774,135.6716766357422,135.79299926757812,208.32130432128903,36.14070129394531,4,True,False,False,True,False,False,False,False,False,136,2,210,13
3.15549111366272,1.0060368776321411,135.65426635742188,135.79261779785156,208.5258026123047,36.15548706054688,4,True,False,False,True,False,False,False,False,False,136,2,210,13
3.1537461280822754,1.0060323476791382,135.7021484375,135.79136657714844,208.762939453125,36.14198303222656,4,True,False,False,True,False,False,False,False,False,136,2,210,13
3.1512644290924072,1.006037712097168,135.6992645263672,135.7915802001953,208.6905670166016,36.1513671875,4,True,False,False,True,False,False,False,False,False,136,2,210,13
3.1496007442474365,1.0060338973999023,135.68231201171875,135.78196716308594,208.57321166992188,36.129188537597656,4,True,False,False,True,False,False,False,False,False,136,2,210,14
3.154252767562866,1.0060322284698486,135.6691436767578,135.7958526611328,208.59634399414065,36.15264892578125,4,True,False,False,True,False,False,False,False,False,136,2,210,15
3.1516716480255127,1.0060391426086426,135.69056701660156,135.7843475341797,208.6586456298828,36.13956451416016,4,True,False,False,True,False,False,False,False,False,136,2,210,16
3.150813102722168,1.006037712097168,135.68453979492188,135.77252197265625,208.51364135742188,36.11894989013672,4,True,False,False,True,False,False,False,False,False,136,2,210,17
3.148805618286133,1.006032109260559,135.67076110839844,135.76870727539062,208.4075927734375,36.13117980957031,4,True,False,False,True,False,False,False,False,False,136,3,210,18
3.153004646301269,1.0060313940048218,135.66738891601562,135.7545623779297,208.4210968017578,36.06861877441406,4,True,False,False,True,False,False,False,False,False,136,3,210,19
3.1520557403564453,1.0060338973999023,135.6781768798828,135.73683166503906,208.40872192382807,36.08155822753906,4,True,False,False,True,False,False,False,True,True,136,3,210,20
3.149355411529541,1.0060266256332395,135.66127014160156,135.73602294921875,208.2211456298828,36.103736877441406,4,True,False,False,True,False,False,False,True,True,136,3,210,21
3.1531569957733154,1.00602388381958,135.64675903320312,135.74229431152344,208.1009063720703,36.10302734375,4,True,False,False,True,False,False,False,True,True,136,3,210,23
3.1509792804718018,1.0060224533081057,135.67135620117188,135.72959899902344,208.07850646972656,36.092079162597656,4,True,False,False,True,False,False,False,True,True,136,3,210,24
3.149892568588257,1.0060142278671265,135.66758728027344,135.7182159423828,208.0545654296875,36.04388427734375,4,True,False,False,True,False,False,False,True,True,136,4,210,25
3.147780179977417,1.0060176849365234,135.6488800048828,135.70704650878906,208.19639587402344,36.05511474609375,4,True,False,False,True,False,False,False,False,False,136,4,210,26
3.153132200241089,1.006014108657837,135.67620849609375,135.7232666015625,208.57257080078125,36.09861755371094,4,True,False,False,True,False,False,False,False,False,136,4,210,26
3.1513383388519287,1.0060014724731443,135.68936157226562,135.71527099609375,209.03273010253903,36.07772064208984,4,True,False,False,True,False,False,False,False,False,136,4,210,24
3.1496236324310303,1.005999207496643,135.67288208007812,135.71469116210938,209.40318298339844,36.10942077636719,4,True,False,False,True,False,False,False,False,False,136,4,210,23
3.1484580039978027,1.0059961080551147,135.65431213378906,135.71046447753906,209.9685821533203,36.09222412109375,4,True,False,False,True,False,True,False,False,False,136,4,210,21
3.1518495082855225,1.005985975265503,135.67538452148438,135.70437622070312,210.4386749267578,36.04686737060547,4,True,False,False,True,False,False,False,False,False,136,4,210,19
3.1494152545928955,1.005993127822876,135.67950439453125,135.70806884765625,210.88784790039065,36.08809661865234,4,True,False,False,True,False,False,False,False,False,136,5,210,17
3.148625135421753,1.0059902667999268,135.6636962890625,135.7112274169922,211.10720825195312,36.08951568603516,4,True,False,False,True,False,False,False,False,False,136,5,210,15
3.151535749435425,1.005988836288452,135.67660522460938,135.70648193359375,211.3822479248047,36.07075500488281,4,True,False,False,True,False,False,False,False,False,136,5,210,13
3.149566650390625,1.0059901475906372,135.6874542236328,135.6927032470703,211.5282287597656,36.06649017333984,4,True,False,False,True,False,False,False,False,False,136,5,210,12
3.148546934127808,1.0059969425201416,135.6739044189453,135.6963348388672,211.53948974609372,36.06690979003906,4,True,False,False,True,False,False,False,False,False,136,5,210,11
3.153555154800415,1.0059947967529297,135.65243530273438,135.69581604003906,211.5899353027344,36.053688049316406,4,True,False,False,True,False,False,False,False,False,136,5,210,10
3.151729822158813,1.005992770195007,135.68357849121094,135.6954803466797,211.67454528808597,36.01700592041016,4,True,False,False,True,False,False,False,False,False,136,6,210,9
3.150033712387085,1.005992412567139,135.68641662597656,135.68455505371094,211.54180908203125,36.02156066894531,4,True,False,False,True,False,False,False,False,False,136,6,210,8
3.1482787132263184,1.0059980154037476,135.66050720214844,135.68299865722656,211.4156494140625,36.01316833496094,4,True,False,False,True,False,False,True,False,False,136,6,210,8
3.1545889377593994,1.00600004196167,135.6621551513672,135.692626953125,211.42623901367188,36.035064697265625,4,True,False,False,True,False,False,False,True,True,136,6,210,8
3.153407573699951,1.005997896194458,135.67416381835938,135.68284606933594,211.4308624267578,36.03193664550781,4,True,False,False,True,False,False,False,True,True,136,6,210,7
3.151275873184204,1.0059980154037476,135.69371032714844,135.70643615722656,211.24755859375,36.022552490234375,4,True,False,False,True,False,False,False,False,False,136,6,210,7
3.151407241821289,1.0060007572174072,135.69677734375,135.73623657226562,211.12799072265625,36.00364685058594,4,True,False,False,True,False,False,False,False,False,136,6,210,7
3.151113510131836,1.0060075521469116,135.68157958984375,135.7620391845703,211.2275848388672,36.028099060058594,4,True,False,False,True,False,False,False,False,False,136,6,210,6
3.149410486221313,1.006012797355652,135.6675262451172,135.79844665527344,211.5006256103516,36.042030334472656,4,True,False,False,True,False,False,False,False,False,136,6,210,5
3.147840738296509,1.0060176849365234,135.64378356933594,135.8251190185547,211.99497985839844,36.021278381347656,4,True,False,False,True,False,False,False,False,False,136,6,210,2
3.153376340866089,1.006016492843628,135.66856384277344,135.8337860107422,212.5533447265625,35.93497467041016,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1518561840057373,1.0060205459594729,135.67208862304688,135.83993530273438,212.87388610839844,35.93511962890625,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.150169849395752,1.0060235261917114,135.65992736816406,135.8450469970703,212.98162841796875,35.966819763183594,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1478071212768555,1.006030797958374,135.64511108398438,135.8483123779297,213.09048461914065,35.97108459472656,4,True,False,False,True,False,True,False,False,False,136,7,210,0
3.1516873836517334,1.0060402154922483,135.67489624023438,135.8562469482422,213.2923583984375,36.00804901123047,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1505157947540283,1.0060420036315918,135.67823791503906,135.83790588378906,213.2867431640625,35.91023254394531,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.148630380630493,1.0060551166534424,135.6666259765625,135.8348388671875,213.14743041992188,35.957298278808594,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.15343713760376,1.006056308746338,135.67886352539062,135.8324432373047,213.02584838867188,35.94449615478516,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.152167320251465,1.0060526132583618,135.69778442382812,135.82452392578125,212.8005523681641,35.8984375,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1500725746154785,1.0060585737228394,135.6792755126953,135.81687927246094,212.4040679931641,35.98345947265625,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.148693084716797,1.0060583353042605,135.65887451171875,135.81687927246094,212.0972595214844,35.92687225341797,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1521897315979004,1.0060601234436035,135.66702270507812,135.80226135253906,211.92210388183597,35.907676696777344,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1509456634521484,1.0060639381408691,135.67640686035156,135.808837890625,211.7123565673828,35.87696838378906,4,True,False,False,True,False,False,True,False,False,136,7,210,0
3.149937868118286,1.0060651302337646,135.66595458984375,135.80111694335938,211.41017150878903,35.90312957763672,4,True,False,False,True,False,False,False,False,False,136,8,210,0
3.1493797302246094,1.006069302558899,135.65501403808594,135.8026885986328,211.07296752929688,35.94080352783203,4,True,False,False,True,False,False,False,False,False,136,8,210,0
3.147223234176636,1.006065845489502,135.64198303222656,135.81846618652344,210.93751525878903,35.92743682861328,4,True,False,False,True,False,True,False,False,False,136,8,210,0
3.1541452407836914,1.0060640573501587,135.68568420410156,135.84425354003906,210.9000396728516,35.88663482666016,4,True,False,False,True,False,False,False,False,False,136,8,210,0
3.15218448638916,1.0060646533966064,135.69650268554688,135.88133239746094,210.6376800537109,35.92871856689453,4,True,False,False,True,False,False,False,False,False,136,8,210,0
3.1524479389190674,1.006058931350708,135.68162536621094,135.90687561035156,210.2771453857422,35.92957305908203,4,True,False,False,True,False,False,False,False,False,136,8,210,0
3.1498143672943115,1.0060536861419678,135.66807556152344,135.93373107910156,209.99937438964844,35.94791412353516,4,True,False,False,True,False,False,False,False,False,136,8,210,0
3.149200439453125,1.0060474872589111,135.65980529785156,135.9573211669922,209.84078979492188,35.897438049316406,4,True,False,False,True,False,True,False,False,False,136,7,210,0
3.153087854385376,1.006041407585144,135.69847106933594,135.966796875,209.78553771972656,35.92914581298828,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.151066541671753,1.00603985786438,135.7044219970703,135.9782257080078,209.5380706787109,35.92900085449219,4,True,False,False,True,False,False,False,False,False,136,7,210,1
3.1499009132385254,1.0060423612594604,135.6819305419922,135.96458435058594,209.20640563964844,35.890045166015625,4,True,False,False,True,False,False,False,False,False,136,7,210,2
3.1492578983306885,1.006041407585144,135.66323852539062,135.9661102294922,208.99441528320312,35.89203643798828,4,True,False,False,True,False,False,False,False,False,136,7,210,4
3.1533970832824707,1.0060439109802246,135.67181396484375,135.96559143066406,208.88531494140625,35.904693603515625,4,True,False,False,True,False,False,False,False,False,136,7,210,5
3.1505401134490967,1.0060328245162964,135.6988525390625,135.94952392578125,208.74661254882807,35.83971405029297,4,True,False,False,True,False,False,False,False,False,136,8,210,6
3.150301933288574,1.0060402154922483,135.68296813964844,135.94578552246094,208.43646240234372,35.82933807373047,4,True,False,False,True,False,False,False,False,False,136,8,210,8
3.149123430252075,1.0060391426086426,135.6701202392578,135.9463348388672,208.10745239257807,35.836021423339844,4,True,False,False,True,False,False,False,False,False,136,8,210,11
3.1535069942474365,1.0060445070266724,135.66452026367188,135.93637084960938,207.90621948242188,35.87511444091797,4,True,False,False,True,False,False,False,False,False,136,8,210,12
3.1512491703033447,1.0060412883758545,135.70068359375,135.92543029785156,207.67349243164065,35.85123443603516,4,True,False,False,True,False,False,False,False,False,136,8,210,14
3.150921106338501,1.0060367584228516,135.69224548339844,135.91229248046875,207.3002777099609,35.823081970214844,4,True,False,False,True,False,False,False,False,False,136,8,210,16
3.1492302417755127,1.0060443878173828,135.66798400878906,135.8860626220703,206.8477020263672,35.89544677734375,4,True,False,False,True,False,False,True,False,False,136,8,210,19
3.1528127193450928,1.006035327911377,135.6553955078125,135.89280700683594,206.5937042236328,35.797630310058594,4,True,False,False,True,False,False,False,False,False,136,8,210,23
3.151905298233032,1.0060428380966189,135.68373107910156,135.8785400390625,206.356689453125,35.84583282470703,4,True,False,False,True,False,False,False,True,True,136,8,210,25
3.1498427391052246,1.006042242050171,135.6772918701172,135.8990478515625,206.0301055908203,35.82649230957031,4,True,False,False,True,False,False,False,True,True,136,8,210,28
3.150186061859131,1.0060479640960691,135.6560516357422,135.921875,205.75567626953125,35.85791778564453,4,True,False,False,True,False,False,False,True,True,136,8,210,32
3.1482882499694824,1.0060511827468872,135.64974975585938,135.96868896484375,205.69488525390625,35.84198760986328,4,True,False,False,True,False,False,False,True,True,136,8,210,35
3.15447211265564,1.0060489177703855,135.63870239257812,135.99305725097656,205.9273834228516,35.845115661621094,4,True,False,False,True,False,False,False,True,True,136,8,210,37
3.1518728733062744,1.0060522556304932,135.67774963378906,136.0104522705078,206.3791656494141,35.885215759277344,4,True,False,False,True,False,False,False,True,True,136,8,210,37
3.1501882076263428,1.006049394607544,135.67288208007812,136.0313262939453,206.7550201416016,35.88023376464844,4,True,False,False,True,False,False,False,True,True,136,8,210,37
3.149096727371216,1.0060518980026243,135.65975952148438,136.0362091064453,207.2159423828125,35.902557373046875,4,True,False,False,True,False,False,False,False,False,136,8,210,37
3.154637575149536,1.0060533285140991,135.66490173339844,136.0500030517578,207.9579925537109,35.89957427978516,4,True,False,False,True,False,False,False,False,False,136,8,210,36
3.153651237487793,1.006045937538147,135.7146453857422,136.048583984375,208.6888885498047,35.89488220214844,4,True,False,False,True,False,False,False,False,False,136,8,210,34
3.15153169631958,1.0060445070266724,135.7103729248047,136.05186462402344,209.3083648681641,35.93326568603516,4,True,False,False,True,False,False,False,False,False,136,8,210,31
3.149794340133667,1.0060368776321411,135.6974639892578,136.05148315429688,209.93429565429688,35.94123077392578,4,True,False,False,True,False,False,False,False,False,136,8,210,29
3.149008750915528,1.0060327053070068,135.67962646484375,136.03533935546875,210.52769470214844,35.897438049316406,4,True,False,False,True,False,False,False,False,False,136,8,210,27
3.15327262878418,1.0060352087020874,135.67013549804688,136.036865234375,211.1991424560547,35.95203399658203,4,True,False,False,True,False,False,False,False,False,136,8,210,23
3.152427673339844,1.0060322284698486,135.70407104492188,136.02041625976562,211.9110870361328,35.926727294921875,4,True,False,False,True,False,False,False,False,False,136,8,210,20
3.150400161743164,1.006039261817932,135.69456481933594,136.02127075195312,212.3909454345703,35.91023254394531,4,True,False,False,True,False,False,False,False,False,136,8,210,16
3.1497063636779785,1.0060378313064575,135.6847381591797,136.00328063964844,212.65110778808597,35.891326904296875,4,True,False,False,True,False,False,False,False,False,136,8,210,14
3.1487510204315186,1.0060384273529053,135.66366577148438,135.97640991210938,212.98699951171875,35.90497589111328,4,True,False,False,True,False,False,False,False,False,136,8,210,11
3.152933120727539,1.0060492753982544,135.65582275390625,135.97486877441406,213.31427001953125,35.86246490478516,4,True,False,False,True,False,False,True,False,False,136,8,210,10
3.1503806114196777,1.006051540374756,135.6882781982422,135.9727020263672,213.669189453125,35.89488220214844,4,True,False,False,True,False,False,False,False,False,136,8,210,6
3.149343013763428,1.00605309009552,135.6862030029297,135.9674072265625,213.81251525878903,35.90540313720703,4,True,False,False,True,False,False,False,False,False,136,8,210,3
3.1488196849823,1.0060570240020752,135.66860961914062,135.97857666015625,213.88412475585935,35.8975830078125,4,True,False,False,True,False,False,False,False,False,136,8,210,1
3.148528814315796,1.006057858467102,135.65476989746094,136.00302124023438,214.02420043945312,35.892181396484375,4,True,False,False,True,False,False,False,False,False,136,8,210,0
3.154452323913574,1.0060653686523438,135.67428588867188,136.04344177246094,214.2553558349609,35.866729736328125,4,True,False,False,True,False,False,False,False,False,136,8,210,0
3.153236389160156,1.0060617923736572,135.7086944580078,136.06036376953125,214.3534698486328,35.81654357910156,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1516854763031006,1.0060627460479736,135.69708251953125,136.0918731689453,214.25515747070312,35.830474853515625,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.150188446044922,1.0060656070709229,135.68544006347656,136.1070556640625,214.11224365234372,35.82820129394531,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.149444103240967,1.0060651302337646,135.67076110839844,136.11524963378906,214.03411865234372,35.80857849121094,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1537203788757324,1.006073236465454,135.65640258789062,136.11767578125,214.08547973632807,35.84952545166016,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1521332263946533,1.006076097488403,135.69253540039062,136.1182861328125,214.18118286132807,35.85009765625,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1521317958831787,1.0060818195343018,135.68673706054688,136.1084747314453,214.080078125,35.845542907714844,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.150623321533203,1.006083846092224,135.66973876953125,136.11109924316406,213.8670959472656,35.8587646484375,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1489224433898926,1.006076455116272,135.6539764404297,136.10952758789062,213.75851440429688,35.80516815185547,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.153390884399414,1.0060874223709106,135.67332458496094,136.09840393066406,213.725830078125,35.82635498046875,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.151810646057129,1.0060827732086182,135.7008514404297,136.08216857910156,213.63499450683597,35.832183837890625,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.150322198867798,1.006082534790039,135.68699645996094,136.08291625976562,213.3759307861328,35.820518493652344,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1508431434631348,1.0060824155807495,135.6693115234375,136.06634521484375,213.1110076904297,35.832183837890625,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.148852586746216,1.0060876607894895,135.6466522216797,136.05084228515625,212.92491149902344,35.863746643066406,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.15140700340271,1.0060908794403076,135.66668701171875,136.03012084960938,212.85812377929688,35.835166931152344,4,True,False,False,True,False,False,True,False,False,136,7,210,0
3.1484084129333496,1.0060884952545166,135.67166137695312,136.0099334716797,212.69155883789065,35.82805633544922,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.148521900177002,1.0060772895812988,135.6685028076172,135.99935913085938,212.3853912353516,35.82293701171875,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.154308557510376,1.006075739860535,135.6746826171875,136.0059814453125,212.0994110107422,35.830047607421875,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1516430377960205,1.006067991256714,135.7060089111328,136.00198364257812,211.84494018554688,35.762657165527344,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1501364707946777,1.006074070930481,135.7086639404297,136.012939453125,211.41087341308597,35.816253662109375,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.149160623550415,1.0060646533966064,135.6908721923828,136.02732849121094,210.91441345214844,35.77374267578125,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1487526893615723,1.0060648918151855,135.67689514160156,136.03907775878906,210.63888549804688,35.775733947753906,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1550564765930176,1.0060609579086304,135.6675567626953,136.03781127929688,210.4413604736328,35.764503479003906,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.153021335601806,1.0060501098632812,135.7051239013672,136.04051208496094,210.28421020507807,35.72967529296875,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.151906728744507,1.0060536861419678,135.7022705078125,136.03611755371094,209.8998260498047,35.760948181152344,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.149678468704224,1.00605309009552,135.6909942626953,136.03541564941406,209.5209045410156,35.75981140136719,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1490273475646973,1.0060549974441528,135.6722869873047,136.02801513671875,209.2510528564453,35.742897033691406,4,True,False,False,True,False,False,False,False,False,136,7,210,2
3.1528542041778564,1.006055474281311,135.65548706054688,136.01101684570312,209.11708068847656,35.73052215576172,4,True,False,False,True,False,False,False,False,False,136,7,210,3
3.1535794734954834,1.0060523748397827,135.69903564453125,136.00938415527344,209.05148315429688,35.75768280029297,4,True,False,False,True,False,False,False,False,False,136,7,210,4
3.15289306640625,1.0060523748397827,135.7112579345703,135.99757385253906,208.71060180664065,35.73535919189453,4,True,False,False,True,False,False,False,False,False,136,7,210,6
3.1515448093414307,1.0060487985610962,135.69483947753906,136.00135803222656,208.2118682861328,35.73152160644531,4,True,False,False,True,False,False,False,False,False,136,7,210,8
3.150251865386963,1.0060467720031738,135.6721954345703,135.98739624023438,207.90655517578125,35.69469451904297,4,True,False,False,True,False,False,False,False,False,136,7,210,11
3.1487388610839844,1.0060533285140991,135.65554809570312,135.956298828125,207.6279144287109,35.76891326904297,4,True,False,False,True,False,False,False,False,False,136,7,210,13
3.152953624725342,1.0060473680496216,135.67799377441406,135.94085693359375,207.51998901367188,35.74360656738281,4,True,False,False,True,False,False,False,False,False,136,7,210,15
3.1512813568115234,1.0060464143753052,135.68484497070312,135.93751525878906,207.2619171142578,35.700523376464844,4,True,False,False,True,False,False,True,False,False,136,7,210,17
3.1490285396575928,1.0060434341430664,135.6808319091797,135.9386444091797,206.86643981933597,35.708770751953125,4,True,False,False,True,False,False,False,True,True,136,7,210,20
3.1485841274261475,1.0060399770736694,135.65618896484375,135.93016052246094,206.5618438720703,35.68048095703125,4,True,False,False,True,False,False,False,True,True,136,7,210,24
3.1537351608276367,1.006033420562744,135.6580352783203,135.94508361816406,206.38296508789065,35.695831298828125,4,True,False,False,True,False,False,False,True,True,136,7,210,25
3.15161657333374,1.0060359239578247,135.69288635253906,135.96791076660156,206.27398681640625,35.679481506347656,4,True,False,False,True,False,False,False,True,True,136,7,210,28
3.150455474853516,1.0060374736785889,135.68972778320312,136.00782775878906,206.12423706054688,35.703514099121094,4,True,False,False,True,False,False,False,True,True,136,7,210,30
3.1491730213165283,1.0060380697250366,135.6754608154297,136.04556274414062,206.1394195556641,35.751564025878906,4,True,False,False,True,False,False,False,True,True,136,7,210,33
3.148158073425293,1.0060347318649292,135.65298461914062,136.07115173339844,206.42237854003903,35.7171630859375,4,True,False,False,True,False,False,False,True,True,136,7,210,34
3.154462575912476,1.0060348510742188,135.6838836669922,136.08731079101562,207.1972198486328,35.75113677978516,4,True,False,False,True,False,False,False,False,False,136,7,210,33
3.1518943309783936,1.0060324668884275,135.7061767578125,136.10107421875,208.1197662353516,35.77943420410156,4,True,False,False,True,False,False,False,False,False,136,7,210,32
3.14999794960022,1.0060337781906128,135.69508361816406,136.1093292236328,208.83941650390625,35.79280090332031,4,True,False,False,True,False,False,False,False,False,136,6,210,29
3.1473605632781982,1.006027102470398,135.66908264160156,136.10763549804688,209.8544006347656,35.76336669921875,4,True,False,False,True,False,True,False,False,False,136,6,210,27
3.1542766094207764,1.0060272216796875,135.70811462402344,136.09837341308594,210.70281982421875,35.80615997314453,4,True,False,False,True,False,False,False,False,False,136,6,210,24
3.1518797874450684,1.0060282945632937,135.72210693359375,136.0869140625,211.2541961669922,35.800193786621094,4,True,False,False,True,False,False,False,False,False,136,6,210,19
3.150372266769409,1.0060316324234009,135.7018585205078,136.0810546875,211.61203002929688,35.78114318847656,4,True,False,False,True,False,False,False,False,False,136,6,210,17
3.1488778591156006,1.0060337781906128,135.67691040039062,136.06971740722656,212.03512573242188,35.74744415283203,4,True,False,False,True,False,False,False,False,False,136,6,210,15
3.155047416687012,1.006030559539795,135.66363525390625,136.0647735595703,212.50994873046875,35.789527893066406,4,True,False,False,True,False,False,False,False,False,136,6,210,12
3.151747703552246,1.0060192346572876,135.702392578125,136.04750061035156,212.95167541503903,35.80431365966797,4,True,False,False,True,False,False,False,False,False,136,6,210,7
3.149921178817749,1.006017804145813,135.69139099121094,136.03128051757812,213.0506591796875,35.79351043701172,4,True,False,False,True,False,False,False,False,False,136,6,210,5
3.151149272918701,1.006008505821228,135.67984008789062,136.01272583007812,213.15350341796875,35.75398254394531,4,True,False,False,True,False,True,False,False,False,136,6,210,3
3.152780771255493,1.006014347076416,135.71755981445312,136.0153045654297,213.2959442138672,35.72611999511719,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1516668796539307,1.006009221076965,135.72293090820312,136.02194213867188,213.1982879638672,35.71943664550781,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.15061354637146,1.0060025453567505,135.7106170654297,136.03614807128906,213.04124450683597,35.68431854248047,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.150160074234009,1.0060120820999146,135.69021606445312,136.05943298339844,212.97952270507807,35.7137451171875,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1478641033172607,1.006014704704285,135.66989135742188,136.05332946777344,213.0652313232422,35.69853210449219,4,True,False,False,True,False,True,False,False,False,136,6,210,0
3.1530141830444336,1.006022810935974,135.70046997070312,136.06187438964844,213.2239990234375,35.702232360839844,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.151853561401367,1.006025314331055,135.70025634765625,136.0565185546875,213.1693878173828,35.67195129394531,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.150273084640503,1.0060302019119265,135.69065856933594,136.03924560546875,212.9509429931641,35.69654846191406,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1481235027313232,1.0060302019119265,135.6663055419922,136.04005432128906,212.8469390869141,35.656593322753906,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.15323543548584,1.0060261487960815,135.67266845703125,136.03079223632812,212.8707733154297,35.67223358154297,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1508560180664062,1.0060282945632937,135.6970977783203,136.02090454101562,212.81124877929688,35.703941345214844,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1507012844085693,1.0060309171676636,135.68875122070312,136.0004425048828,212.5529327392578,35.723838806152344,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.148074150085449,1.0060267448425293,135.6693878173828,135.99244689941406,212.27197265625,35.67862701416016,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1536853313446045,1.00602388381958,135.69390869140625,135.9728240966797,212.1236724853516,35.668251037597656,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.151450157165528,1.0060114860534668,135.7001190185547,135.94882202148438,211.77915954589844,35.633277893066406,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.149571418762207,1.0060157775878906,135.67706298828125,135.9402313232422,211.3155517578125,35.65929412841797,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1491425037384038,1.0060110092163086,135.66490173339844,135.949951171875,211.00564575195312,35.65361022949219,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1547768115997314,1.0060135126113892,135.69046020507812,135.9302520751953,210.8204498291016,35.70166015625,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.153679370880127,1.006015419960022,135.7094268798828,135.9584503173828,210.20465087890625,35.70279693603516,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.15043306350708,1.0060203075408936,135.6892852783203,135.96926879882812,209.59423828125,35.69270324707031,4,True,False,False,True,False,False,False,False,False,136,7,210,1
3.149394989013672,1.0060263872146606,135.6809844970703,135.99102783203125,209.36016845703125,35.679908752441406,4,True,False,False,True,False,False,False,False,False,136,6,210,2
3.1558427810668945,1.006030797958374,135.68568420410156,135.982421875,209.23834228515625,35.64862823486328,4,True,False,False,True,False,False,False,False,False,136,6,210,3
3.153627157211304,1.006036639213562,135.71669006347656,135.97903442382812,209.02398681640625,35.6429443359375,4,True,False,False,True,False,False,False,False,False,136,6,210,4
3.1541879177093506,1.0060462951660156,135.7074737548828,135.97915649414062,208.534423828125,35.617919921875,4,True,False,False,True,False,False,False,False,False,136,6,210,6
3.1507863998413086,1.0060616731643677,135.6829376220703,135.9816436767578,208.1175994873047,35.66839599609375,4,True,False,False,True,False,False,False,False,False,136,6,210,10
3.1490554809570312,1.0060573816299438,135.666748046875,135.97068786621094,207.9217987060547,35.642662048339844,4,True,False,False,True,False,False,False,False,False,136,7,210,12
3.1543498039245605,1.006062388420105,135.67372131347656,135.96847534179688,207.85690307617188,35.66227722167969,4,True,False,False,True,False,False,False,False,False,136,7,210,13
3.1517152786254883,1.0060646533966064,135.69891357421875,135.96029663085938,207.73486328125,35.64934539794922,4,True,False,False,True,False,False,False,False,False,136,7,210,14
3.149754047393799,1.0060654878616333,135.68502807617188,135.94422912597656,207.23773193359372,35.65232849121094,4,True,False,False,True,False,False,False,False,False,136,7,210,18
3.1488935947418213,1.006063461303711,135.65951538085938,135.94387817382812,206.91525268554688,35.633277893066406,4,True,False,False,True,False,False,False,False,False,136,7,210,21
3.1546127796173096,1.0060549974441528,135.68862915039062,135.9376983642578,206.693115234375,35.64251708984375,4,True,False,False,True,False,False,False,False,False,136,7,210,24
3.1526687145233154,1.0060480833053589,135.70135498046875,135.91700744628906,206.3270721435547,35.62872314453125,4,True,False,False,True,False,False,False,False,False,136,7,210,26
3.1509816646575928,1.0060391426086426,135.6881866455078,135.9016571044922,205.8341827392578,35.62944030761719,4,True,False,False,True,False,False,False,False,False,136,7,210,30
3.1496920585632324,1.006043553352356,135.65322875976562,135.89501953125,205.37353515625,35.64067077636719,4,True,False,False,True,False,False,False,True,True,136,7,210,36
3.1523842811584477,1.0060501098632812,135.63250732421875,135.92172241210938,205.23675537109372,35.67322540283203,4,True,False,False,True,False,False,False,True,True,136,7,210,19
3.150993585586548,1.0060471296310425,135.6751251220703,135.97128295898438,205.30938720703125,35.677490234375,4,True,False,False,True,False,False,False,True,True,136,7,210,22
3.149871349334717,1.0060553550720217,135.65943908691406,136.0091094970703,205.4642791748047,35.69512176513672,4,True,False,False,True,False,False,False,False,False,136,7,210,25
3.14858627319336,1.006053805351257,135.65516662597656,136.03659057617188,205.80514526367188,35.64720916748047,4,True,False,False,True,False,False,False,False,False,136,7,210,26
