ProcPress (bar),ExtPress (bar),ProcTempr *C,ChmbrTempr *C,SGTempr *C,ExtTmpr *C,ProcType,V1,V2,V3,V5,Vacuum,Water,ChHeat,ShdHeat,SgsHeat,ChTar *C,ChPWR %,SgTar *C,SgPWR %
3.1546671390533447,1.0060547590255735,135.67530822753906,136.06256103515625,206.34506225585935,35.683746337890625,4,True,False,False,True,False,False,False,False,False,136,7,210,26
3.1535656452178955,1.0060486793518066,135.7109832763672,136.05723571777344,206.89952087402344,35.67052459716797,4,True,False,False,True,False,False,False,False,False,136,7,210,26
3.15144419670105,1.0060479640960691,135.71006774902344,136.07212829589844,207.1612243652344,35.67536163330078,4,True,False,False,True,False,False,False,False,False,136,6,210,26
3.150930404663086,1.0060486793518066,135.69781494140625,136.0650634765625,207.4497985839844,35.68815612792969,4,True,False,False,True,False,False,False,False,False,136,6,210,26
3.148285388946533,1.0060441493988037,135.6725311279297,136.07412719726562,207.76893615722656,35.68403625488281,4,True,False,False,True,False,False,False,False,False,136,6,210,26
3.1533010005950928,1.0060467720031738,135.6628875732422,136.06590270996094,208.26611328125,35.72227478027344,4,True,False,False,True,False,False,False,False,False,136,6,210,25
3.1543781757354736,1.006047606468201,135.6937713623047,136.0625457763672,208.67686462402344,35.69654846191406,4,True,False,False,True,False,False,False,False,False,136,6,210,24
3.1513419151306152,1.0060395002365112,135.697265625,136.03956604003906,208.86676025390625,35.65801239013672,4,True,False,False,True,False,False,False,False,False,136,6,210,24
3.149139881134033,1.0060467720031738,135.67848205566406,136.0301055908203,208.96490478515625,35.72981262207031,4,True,False,False,True,False,False,False,False,False,136,6,210,24
3.147888422012329,1.006053447723389,135.6612548828125,136.0219268798828,209.11770629882807,35.74616241455078,4,True,False,False,True,False,False,False,False,False,136,6,210,24
3.153629302978516,1.0060497522354126,135.68348693847656,136.01271057128906,209.3272399902344,35.72270202636719,4,True,False,False,True,False,False,False,False,False,136,6,210,24
3.151940107345581,1.0060474872589111,135.7009735107422,135.99378967285156,209.3721160888672,35.69554901123047,4,True,False,False,True,False,False,True,False,False,136,7,210,24
3.150185823440552,1.0060442686080933,135.6863555908203,135.9810791015625,209.2281951904297,35.69270324707031,4,True,False,False,True,False,False,False,False,False,136,7,210,24
3.1502232551574707,1.006041169166565,135.66159057617188,135.95758056640625,209.10415649414065,35.688011169433594,4,True,False,False,True,False,False,False,True,True,136,7,210,25
3.155856847763061,1.006041169166565,135.65440368652344,135.9567108154297,209.11422729492188,35.7413330078125,4,True,False,False,True,False,False,False,True,True,136,7,210,26
3.1538338661193848,1.0060409307479858,135.69375610351562,136.00738525390625,209.16162109375,35.66938781738281,4,True,False,False,True,False,False,False,True,True,136,7,210,26
3.1516242027282715,1.006035327911377,135.69215393066406,136.06959533691406,209.1245574951172,35.74943542480469,4,True,False,False,True,False,False,False,True,True,136,6,210,27
3.1521918773651123,1.0060341358184814,135.6751251220703,136.09112548828125,209.37506103515625,35.76905822753906,4,True,False,False,True,False,False,False,True,True,136,6,210,27
3.15060830116272,1.0060298442840576,135.6717987060547,136.12692260742188,210.10313415527344,35.74829864501953,4,True,False,False,True,False,False,False,False,False,136,6,210,25
3.148407220840454,1.0060224533081057,135.6493682861328,136.1473846435547,211.27381896972656,35.750999450683594,4,True,False,False,True,False,True,False,False,False,136,6,210,21
3.152521133422852,1.0060302019119265,135.69525146484375,136.15203857421875,212.37008666992188,35.808860778808594,4,True,False,False,True,False,False,False,False,False,136,6,210,14
3.151667356491089,1.006028175354004,135.70050048828125,136.15725708007812,213.18458557128903,35.781280517578125,4,True,False,False,True,False,False,False,False,False,136,6,210,9
3.15095329284668,1.006019115447998,135.6783905029297,136.13174438476562,213.7445068359375,35.754127502441406,4,True,False,False,True,False,False,False,False,False,136,6,210,5
3.1488735675811768,1.006023645401001,135.66490173339844,136.12538146972656,214.24874877929688,35.71331787109375,4,True,False,False,True,False,False,False,False,False,136,5,210,1
3.153614282608032,1.0060232877731323,135.68429565429688,136.1249237060547,214.7714691162109,35.68446350097656,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.152820587158203,1.0060324668884275,135.70315551757812,136.129150390625,215.1230316162109,35.72853088378906,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1510300636291504,1.0060337781906128,135.69528198242188,136.10791015625,215.25750732421875,35.73649597167969,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.15153169631958,1.0060336589813232,135.68341064453125,136.08631896972656,215.32162475585935,35.72156524658203,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1492602825164795,1.0060405731201172,135.6636505126953,136.07327270507812,215.45855712890625,35.77545166015625,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1499669551849365,1.00603985786438,135.6488494873047,136.0596466064453,215.659423828125,35.69384002685547,4,True,False,False,True,False,True,True,False,False,136,5,210,0
3.1525325775146484,1.0060439109802246,135.67324829101562,136.0325469970703,215.86729431152344,35.692138671875,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.151358127593994,1.0060486793518066,135.6782989501953,136.04132080078125,215.93505859375,35.66284942626953,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1502227783203125,1.00605046749115,135.6737060546875,136.0463104248047,215.89146423339844,35.67820739746094,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1495070457458496,1.00605571269989,135.6637420654297,136.0589599609375,215.88169860839844,35.71759033203125,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1483945846557617,1.0060527324676514,135.64804077148438,136.1043243408203,215.92361450195312,35.69683074951172,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.154463529586792,1.006052851676941,135.66909790039062,136.12542724609375,216.05941772460935,35.68531036376953,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1521964073181152,1.0060526132583618,135.69972229003906,136.16143798828125,216.0424346923828,35.69895935058594,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.153320789337158,1.0060508251190186,135.69000244140625,136.1764678955078,215.79331970214844,35.72227478027344,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1519930362701416,1.00604248046875,135.67930603027344,136.19422912597656,215.57432556152344,35.69029235839844,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.15039610862732,1.0060409307479858,135.66696166992188,136.19424438476562,215.4097595214844,35.69768524169922,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.149977684020996,1.006037712097168,135.6453094482422,136.19528198242188,215.3654327392578,35.674224853515625,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.156928062438965,1.0060367584228516,135.64297485351562,136.19778442382812,215.40798950195312,35.666404724121094,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.155057907104492,1.00603449344635,135.69244384765625,136.1883544921875,215.43702697753903,35.69171142578125,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.1534171104431152,1.006028652191162,135.69444274902344,136.1732177734375,215.19993591308597,35.70521545410156,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.1528592109680176,1.006027102470398,135.68482971191406,136.1670379638672,214.8486175537109,35.69597625732422,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.151658773422241,1.0060254335403442,135.67974853515625,136.1548614501953,214.6064910888672,35.70208740234375,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.1497936248779297,1.0060265064239502,135.65733337402344,136.15338134765625,214.41429138183597,35.70564270019531,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.148223638534546,1.0060241222381592,135.64112854003906,136.1351318359375,214.353759765625,35.714744567871094,4,True,False,False,True,False,True,False,False,False,136,4,210,0
3.154134750366211,1.006019949913025,135.67868041992188,136.11509704589844,214.3537139892578,35.68601989746094,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.1538877487182617,1.0060218572616575,135.69021606445312,136.10633850097656,214.2007751464844,35.68601989746094,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.152538776397705,1.006019115447998,135.67518615722656,136.07879638671875,213.8663482666016,35.70450592041016,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.1500613689422607,1.0060231685638428,135.65672302246094,136.07977294921875,213.5655059814453,35.69612121582031,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.1493160724639893,1.0060230493545532,135.6454315185547,136.0600128173828,213.3686981201172,35.658302307128906,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.154606580734253,1.00602388381958,135.65049743652344,136.04483032226562,213.2945556640625,35.66612243652344,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.151689291000366,1.006024718284607,135.6747589111328,136.03749084472656,213.16839599609372,35.652610778808594,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.1515283584594727,1.0060268640518188,135.67201232910156,136.0189971923828,212.9374084472656,35.66199493408203,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.1497719287872314,1.0060285329818726,135.65733337402344,136.00375366210938,212.6388702392578,35.67493438720703,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.1549320220947266,1.006030559539795,135.64161682128906,135.98916625976562,212.3877716064453,35.64592742919922,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.153547525405884,1.0060290098190308,135.6841278076172,135.9896240234375,212.1698455810547,35.647918701171875,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.152658700942993,1.0060224533081057,135.68994140625,135.96034240722656,211.7445068359375,35.639244079589844,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.151149034500122,1.0060193538665771,135.68275451660156,135.9486083984375,211.3088836669922,35.613800048828125,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.149535894393921,1.0060310363769531,135.6610870361328,135.95541381835938,210.90875244140625,35.605552673339844,4,True,False,False,True,False,False,False,False,False,136,4,210,0
3.151642084121704,1.006029725074768,135.64585876464844,135.9342041015625,210.64712524414065,35.58351135253906,4,True,False,False,True,False,True,False,False,False,136,4,210,0
3.156035900115967,1.0060347318649292,135.6856689453125,135.9127655029297,210.47439575195312,35.624176025390625,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1541543006896973,1.006039261817932,135.69589233398438,135.91136169433594,210.01683044433597,35.64166259765625,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.152121067047119,1.006042718887329,135.68423461914062,135.8966064453125,209.4932861328125,35.65602111816406,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.150735855102539,1.006043791770935,135.67039489746094,135.88621520996094,209.04473876953125,35.618629455566406,4,True,False,False,True,False,False,False,False,False,136,5,210,3
3.14837646484375,1.006045699119568,135.64566040039062,135.8875274658203,208.788818359375,35.631568908691406,4,True,False,False,True,False,False,False,False,False,136,5,210,5
3.1533706188201904,1.0060580968856812,135.63967895507812,135.86448669433594,208.66067504882807,35.68830108642578,4,True,False,False,True,False,False,False,False,False,136,5,210,6
3.152174472808838,1.0060542821884155,135.6742401123047,135.8638153076172,208.54263305664065,35.65687561035156,4,True,False,False,True,False,False,False,False,False,136,5,210,7
3.1501262187957764,1.0060536861419678,135.66970825195312,135.8597412109375,208.2270965576172,35.63426971435547,4,True,False,False,True,False,False,True,False,False,136,5,210,9
3.149435520172119,1.006056308746338,135.6536407470703,135.847412109375,207.9060516357422,35.64393615722656,4,True,False,False,True,False,False,False,True,True,136,5,210,11
3.14834976196289,1.006051778793335,135.63284301757812,135.84164428710938,207.66400146484372,35.632568359375,4,True,False,False,True,False,False,False,True,True,136,5,210,14
3.1534340381622314,1.0060436725616455,135.627197265625,135.83102416992188,207.53712463378903,35.610389709472656,4,True,False,False,True,False,False,False,True,True,136,6,210,16
3.151560068130493,1.0060369968414309,135.661376953125,135.84375,207.49655151367188,35.623321533203125,4,True,False,False,True,False,False,False,True,True,136,6,210,17
3.150848865509033,1.006047606468201,135.6627655029297,135.85043334960938,207.40415954589844,35.685028076171875,4,True,False,False,True,False,False,False,False,False,136,6,210,19
3.149998188018799,1.0060439109802246,135.65870666503906,135.85928344726562,207.45648193359372,35.654884338378906,4,True,False,False,True,False,False,False,False,False,136,6,210,20
3.1485419273376465,1.0060348510742188,135.64117431640625,135.87693786621094,207.7187957763672,35.67791748046875,4,True,False,False,True,False,True,False,False,False,136,6,210,20
3.1530604362487797,1.006028652191162,135.6791534423828,135.8820343017578,208.2160797119141,35.663414001464844,4,True,False,False,True,False,False,False,False,False,136,6,210,20
3.152584791183472,1.0060338973999023,135.68397521972656,135.88861083984375,208.44012451171875,35.714599609375,4,True,False,False,True,False,False,False,False,False,136,6,210,19
3.151689291000366,1.0060378313064575,135.67840576171875,135.89492797851562,208.5616149902344,35.714599609375,4,True,False,False,True,False,False,False,False,False,136,6,210,20
3.149935722351074,1.006037354469299,135.65846252441406,135.88662719726562,208.7193145751953,35.66925048828125,4,True,False,False,True,False,False,False,False,False,136,6,210,20
3.148996353149414,1.0060368776321411,135.64572143554688,135.88409423828125,208.9685516357422,35.66925048828125,4,True,False,False,True,False,False,False,False,False,136,6,210,20
3.153215169906616,1.0060359239578247,135.65931701660156,135.87530517578125,209.28456115722656,35.654747009277344,4,True,False,False,True,False,False,False,False,False,136,6,210,19
3.1518421173095703,1.0060375928878784,135.66896057128906,135.8654022216797,209.4812164306641,35.66441345214844,4,True,False,False,True,False,False,False,False,False,136,6,210,18
3.149853467941284,1.0060445070266724,135.6670379638672,135.85630798339844,209.47348022460935,35.666404724121094,4,True,False,False,True,False,False,False,False,False,136,6,210,18
3.149658441543579,1.0060436725616455,135.6572723388672,135.84817504882812,209.4369964599609,35.67024230957031,4,True,False,False,True,False,False,False,False,False,136,6,210,18
3.152756690979004,1.0060420036315918,135.6407470703125,135.85215759277344,209.46755981445312,35.66114044189453,4,True,False,False,True,False,True,False,False,False,136,6,210,19
3.154071092605591,1.0060434341430664,135.6797637939453,135.85508728027344,209.5340576171875,35.672515869140625,4,True,False,False,True,False,False,False,False,False,136,7,210,19
3.151352405548096,1.006039261817932,135.6865997314453,135.83499145507812,209.32415771484372,35.63782501220703,4,True,False,False,True,False,False,False,False,False,136,7,210,19
3.150269031524658,1.0060443878173828,135.66567993164062,135.82847595214844,208.97216796875,35.6929931640625,4,True,False,False,True,False,False,True,False,False,136,7,210,21
3.148506164550781,1.0060384273529053,135.6511688232422,135.81336975097656,208.7671661376953,35.643798828125,4,True,False,False,True,False,False,False,True,True,136,7,210,22
3.155524253845215,1.0060513019561768,135.6674346923828,135.8271942138672,208.7088165283203,35.68601989746094,4,True,False,False,True,False,False,False,True,True,136,7,210,24
3.153983354568481,1.0060442686080933,135.68923950195312,135.8358154296875,208.58123779296875,35.62616729736328,4,True,False,False,True,False,False,False,True,True,136,7,210,25
3.1523749828338623,1.0060473680496216,135.67626953125,135.88365173339844,208.3791046142578,35.67066955566406,4,True,False,False,True,False,False,False,True,True,136,7,210,26
3.151003122329712,1.0060465335845947,135.66793823242188,135.92112731933594,208.3658599853516,35.67066955566406,4,True,False,False,True,False,False,False,True,True,136,7,210,27
3.150381803512573,1.0060443878173828,135.65675354003906,135.93272399902344,208.63558959960935,35.66199493408203,4,True,False,False,True,False,False,False,True,True,136,7,210,28
3.1489415168762207,1.0060417652130127,135.6456756591797,135.9674072265625,209.1760711669922,35.64664459228516,4,True,False,False,True,False,False,False,False,False,136,7,210,27
3.1564927101135254,1.0060442686080933,135.67410278320312,135.98902893066406,209.89031982421875,35.66612243652344,4,True,False,False,True,False,False,False,False,False,136,7,210,24
3.154859781265259,1.0060514211654663,135.71087646484375,135.996826171875,210.66275024414065,35.684173583984375,4,True,False,False,True,False,False,False,False,False,136,7,210,21
3.153773784637451,1.006045699119568,135.71075439453125,135.99481201171875,211.08917236328125,35.67820739746094,4,True,False,False,True,False,False,False,False,False,136,7,210,18
3.152834892272949,1.006041407585144,135.6961212158203,136.0065155029297,211.47100830078125,35.64337158203125,4,True,False,False,True,False,False,False,False,False,136,7,210,16
3.150493621826172,1.00604248046875,135.6818084716797,136.00965881347656,211.9581451416016,35.66810607910156,4,True,False,False,True,False,False,False,False,False,136,7,210,13
3.14971661567688,1.0060468912124634,135.66433715820312,136.00430297851562,212.4430389404297,35.67778015136719,4,True,False,False,True,False,False,False,False,False,136,7,210,10
3.150296926498413,1.00603449344635,135.64675903320312,136.00148010253906,213.06854248046875,35.629722595214844,4,True,False,False,True,False,True,False,False,False,136,7,210,7
3.152795791625977,1.006045699119568,135.6827392578125,135.9938201904297,213.63262939453125,35.67152404785156,4,True,False,False,True,False,False,False,False,False,136,7,210,3
3.1518712043762207,1.006043553352356,135.68614196777344,135.9799346923828,214.04513549804688,35.6533203125,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1509406566619877,1.0060484409332275,135.66348266601562,135.97596740722656,214.25885009765625,35.69569396972656,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1494901180267334,1.0060479640960691,135.65188598632812,135.9593505859375,214.3941650390625,35.705078125,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.150954246520996,1.0060439109802246,135.6405792236328,135.93409729003906,214.59896850585935,35.671234130859375,4,True,False,False,True,False,True,False,False,False,136,7,210,0
3.155094146728516,1.0060453414916992,135.69277954101562,135.9355010986328,214.80723571777344,35.68318176269531,4,True,False,False,True,False,False,True,False,False,136,7,210,0
3.15310287475586,1.0060410499572754,135.6989288330078,135.92977905273438,214.70706176757807,35.67820739746094,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1517655849456787,1.006036400794983,135.69517517089844,135.9345703125,214.46485900878903,35.655738830566406,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1518373489379883,1.006030559539795,135.68284606933594,135.93637084960938,214.27105712890625,35.63313293457031,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.15124249458313,1.0060189962387085,135.6712188720703,135.96234130859375,214.19546508789065,35.66029357910156,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1482961177825928,1.006023645401001,135.65113830566406,136.02154541015625,214.2582092285156,35.714881896972656,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.150681734085083,1.0060149431228638,135.6348114013672,136.0478057861328,214.39747619628903,35.679908752441406,4,True,False,False,True,False,True,False,False,False,136,7,210,0
3.155599355697632,1.0060101747512815,135.69021606445312,136.0547332763672,214.5502014160156,35.628013610839844,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1526336669921875,1.006007194519043,135.70103454589844,136.06971740722656,214.4225006103516,35.628013610839844,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.152828931808472,1.0060067176818848,135.69337463378906,136.06944274902344,214.1136779785156,35.691856384277344,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.151544570922852,1.0060093402862549,135.6800537109375,136.0733184814453,213.86900329589844,35.68943786621094,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.150933265686035,1.0060094594955444,135.66583251953125,136.0889434814453,213.7285003662109,35.690574645996094,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.14929747581482,1.006004810333252,135.64840698242188,136.0936279296875,213.694091796875,35.683319091796875,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1488630771636963,1.0060029029846191,135.6274871826172,136.0824432373047,213.74366760253903,35.667686462402344,4,True,False,False,True,False,True,False,False,False,136,6,210,0
3.155248641967773,1.0059934854507446,135.6741485595703,136.0771026611328,213.8217620849609,35.66484069824219,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1530935764312744,1.0059864521026611,135.6863555908203,136.06576538085938,213.64781188964844,35.645790100097656,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.152170896530152,1.00599205493927,135.68301391601562,136.05178833007812,213.2717437744141,35.65616607666016,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1512699127197266,1.0059854984283447,135.67080688476562,136.0284881591797,212.969482421875,35.66484069824219,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.149699211120605,1.0059843063354492,135.6566162109375,136.01707458496094,212.7740020751953,35.66484069824219,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.153001546859741,1.0059903860092163,135.63792419433594,136.0137939453125,212.6772918701172,35.669960021972656,4,True,False,False,True,False,True,False,False,False,136,6,210,0
3.1538100242614746,1.005993366241455,135.67074584960938,135.99114990234375,212.62181091308597,35.69398498535156,4,True,False,False,True,False,False,True,False,False,136,6,210,0
3.151358366012573,1.0059911012649536,135.6790008544922,135.98880004882812,212.4076385498047,35.66853332519531,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1521236896514893,1.0059926509857178,135.665283203125,135.98101806640625,212.10910034179688,35.64849090576172,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.149698257446289,1.005994439125061,135.6577606201172,135.9927520751953,211.8180694580078,35.670387268066406,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.148224115371704,1.005992412567139,135.6477508544922,136.02313232421875,211.67132568359372,35.650054931640625,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.154573440551758,1.0059982538223269,135.66302490234375,136.0474395751953,211.6050262451172,35.66896057128906,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1539924144744877,1.0059984922409058,135.67861938476562,136.08885192871094,211.4461975097656,35.65687561035156,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.151139974594116,1.0060012340545654,135.68600463867188,136.09095764160156,211.11248779296875,35.635833740234375,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1506080627441406,1.0060021877288818,135.67100524902344,136.11778259277344,210.75135803222656,35.64508056640625,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.149888753890991,1.005998134613037,135.6644287109375,136.12237548828125,210.50120544433597,35.63938903808594,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.154463529586792,1.0059937238693235,135.64480590820312,136.1322021484375,210.3565826416016,35.60327911376953,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.154361724853516,1.0060043334960938,135.69439697265625,136.11721801757812,210.2391357421875,35.62261199951172,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.153272151947021,1.0060073137283323,135.69879150390625,136.12396240234375,209.8627471923828,35.62432098388672,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.151686191558838,1.0060033798217771,135.6796875,136.131103515625,209.4783477783203,35.590904235839844,4,True,False,False,True,False,False,False,False,False,136,5,210,1
3.151060104370117,1.0060123205184937,135.67385864257812,136.11854553222656,209.1583251953125,35.629295349121094,4,True,False,False,True,False,False,False,False,False,136,5,210,2
3.1500244140625,1.0060120820999146,135.66119384765625,136.0903778076172,208.92709350585935,35.642372131347656,4,True,False,False,True,False,False,False,False,False,136,5,210,4
3.1490283012390137,1.0060073137283323,135.64501953125,136.08273315429688,208.8307342529297,35.58194732666016,4,True,False,False,True,False,False,False,False,False,136,5,210,5
3.1535863876342773,1.0060087442398071,135.64170837402344,136.07408142089844,208.83843994140625,35.61393737792969,4,True,False,False,True,False,False,False,False,False,136,5,210,6
3.1518986225128174,1.0060091018676758,135.66848754882812,136.07809448242188,208.79872131347656,35.644508361816406,4,True,False,False,True,False,False,False,False,False,136,5,210,7
3.150611639022827,1.0060073137283323,135.6645965576172,136.05580139160156,208.54025268554688,35.634559631347656,4,True,False,False,True,False,False,False,False,False,136,5,210,9
3.1507904529571533,1.0060080289840698,135.6603546142578,136.03662109375,208.2452850341797,35.614654541015625,4,True,False,False,True,False,False,True,False,False,136,5,210,11
3.148625135421753,1.006003975868225,135.63992309570312,136.02685546875,208.03965759277344,35.581809997558594,4,True,False,False,True,False,False,False,True,True,136,5,210,12
3.1528754234313965,1.0060056447982788,135.6542205810547,136.00564575195312,207.8753967285156,35.62389373779297,4,True,False,False,True,False,False,False,True,True,136,6,210,14
3.151081323623657,1.0060091018676758,135.66775512695312,136.00254821777344,207.59849548339844,35.673797607421875,4,True,False,False,True,False,False,False,True,True,136,6,210,16
3.151421070098877,1.006014108657837,135.67173767089844,135.99691772460938,207.3422393798828,35.69441223144531,4,True,False,False,True,False,False,False,True,True,136,6,210,18
3.150304317474365,1.0060166120529177,135.6546173095703,136.0133819580078,207.24575805664065,35.715599060058594,4,True,False,False,True,False,False,False,True,True,136,6,210,21
3.1492228507995605,1.0060205459594729,135.6409454345703,136.02540588378906,207.493408203125,35.738914489746094,4,True,False,False,True,False,True,False,False,False,136,5,210,22
3.153195381164551,1.0060248374938965,135.68170166015625,136.04026794433594,207.96392822265625,35.72526550292969,4,True,False,False,True,False,False,False,False,False,136,5,210,21
3.152563095092773,1.0060265064239502,135.6903533935547,136.04180908203125,208.32200622558597,35.70237731933594,4,True,False,False,True,False,False,False,False,False,136,5,210,21
3.1514127254486084,1.0060224533081057,135.6796417236328,136.04534912109375,208.6083221435547,35.68830108642578,4,True,False,False,True,False,False,False,False,False,136,5,210,20
3.1504969596862797,1.0060335397720337,135.66346740722656,136.0264892578125,208.99261474609372,35.69483947753906,4,True,False,False,True,False,False,False,False,False,136,5,210,20
3.149930000305176,1.0060367584228516,135.647216796875,136.0265350341797,209.36219787597656,35.69398498535156,4,True,False,False,True,False,False,False,False,False,136,5,210,19
3.153159141540528,1.0060397386550903,135.6712188720703,136.0127716064453,209.8614959716797,35.73365020751953,4,True,False,False,True,False,False,False,False,False,136,5,210,17
3.152308225631714,1.0060441493988037,135.6907196044922,136.01031494140625,210.14508056640625,35.69270324707031,4,True,False,False,True,False,False,False,False,False,136,5,210,15
3.151005268096924,1.006035089492798,135.68360900878906,135.99880981445312,210.1862335205078,35.66739654541016,4,True,False,False,True,False,False,False,False,False,136,5,210,15
3.149907112121582,1.006045937538147,135.6619110107422,135.9836883544922,210.2364044189453,35.68986511230469,4,True,False,False,True,False,False,False,False,False,136,6,210,15
3.150722026824951,1.0060416460037231,135.64450073242188,135.9696044921875,210.35540771484372,35.69426727294922,4,True,False,False,True,False,True,False,False,False,136,6,210,14
3.1519205570220947,1.0060467720031738,135.68313598632812,135.96714782714844,210.5354766845703,35.74446105957031,4,True,False,False,True,False,False,False,False,False,136,6,210,13
3.1505908966064453,1.0060464143753052,135.6847686767578,135.94863891601562,210.5020751953125,35.69569396972656,4,True,False,False,True,False,False,False,False,False,136,6,210,13
3.150383710861206,1.006051540374756,135.664794921875,135.93914794921875,210.32635498046875,35.680908203125,4,True,False,False,True,False,False,True,False,False,136,6,210,13
3.148500680923462,1.0060533285140991,135.64743041992188,135.93309020996094,210.21739196777344,35.68815612792969,4,True,False,False,True,False,False,False,True,True,136,6,210,13
3.1529715061187744,1.0060497522354126,135.64219665527344,135.92181396484375,210.20968627929688,35.653038024902344,4,True,False,False,True,False,False,False,True,True,136,6,210,13
3.151998281478882,1.006051540374756,135.67074584960938,135.95579528808594,210.2365264892578,35.696258544921875,4,True,False,False,True,False,False,False,True,True,136,6,210,13
3.151137113571167,1.0060492753982544,135.67662048339844,135.9832763671875,210.2622528076172,35.658729553222656,4,True,False,False,True,False,False,False,False,False,136,6,210,13
3.149064302444458,1.0060642957687378,135.67123413085938,136.03990173339844,210.4011688232422,35.672088623046875,4,True,False,False,True,False,False,False,False,False,136,6,210,12
3.1480531692504883,1.0060677528381348,135.65798950195312,136.06039428710938,210.77297973632807,35.67195129394531,4,True,False,False,True,False,False,False,False,False,136,5,210,11
3.1526730060577397,1.006072163581848,135.6879425048828,136.075439453125,211.25961303710935,35.71573638916016,4,True,False,False,True,False,False,False,False,False,136,5,210,9
3.1532974243164062,1.006076693534851,135.7042694091797,136.08961486816406,211.5399932861328,35.69938659667969,4,True,False,False,True,False,False,False,False,False,136,5,210,6
3.1520378589630127,1.006082534790039,135.6854248046875,136.08981323242188,211.63414001464844,35.728111267089844,4,True,False,False,True,False,False,False,False,False,136,5,210,4
3.150595664978028,1.0060874223709106,135.67019653320312,136.0889892578125,211.7739715576172,35.693702697753906,4,True,False,False,True,False,False,False,False,False,136,5,210,3
3.1497642993927,1.0060882568359375,135.6591033935547,136.0914306640625,211.99407958984372,35.68190002441406,4,True,False,False,True,False,False,False,False,False,136,5,210,2
3.15028977394104,1.0060909986495972,135.6446533203125,136.0696563720703,212.24891662597656,35.66227722167969,4,True,False,False,True,False,True,False,False,False,136,5,210,0
3.1508901119232178,1.0060911178588867,135.68614196777344,136.06211853027344,212.5790100097656,35.640953063964844,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.149972677230835,1.0060997009277344,135.67530822753906,136.04763793945312,212.59347534179688,35.671234130859375,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.150637149810791,1.0061044692993164,135.66380310058594,136.0372314453125,212.5184631347656,35.648345947265625,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.148142099380493,1.0061107873916626,135.64488220214844,136.025146484375,212.4882659912109,35.67195129394531,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1526637077331543,1.0061187744140625,135.67984008789062,136.00738525390625,212.5360107421875,35.67223358154297,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1509809494018555,1.0061063766479492,135.68788146972656,135.99917602539062,212.41552734375,35.59119415283203,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.151059150695801,1.0061047077178955,135.67559814453125,135.98410034179688,212.1321563720703,35.585792541503906,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.148923397064209,1.0061006546020508,135.66354370117188,135.98829650878906,211.8887939453125,35.646217346191406,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1478724479675293,1.006093978881836,135.65013122558594,136.00608825683594,211.7650909423828,35.64024353027344,4,True,False,False,True,False,True,False,False,False,136,5,210,0
3.1532087326049805,1.006092190742493,135.69326782226562,136.00927734375,211.71633911132807,35.629150390625,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.151953935623169,1.0060880184173584,135.6988067626953,136.0231170654297,211.4418792724609,35.62702178955078,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1506123542785645,1.0060818195343018,135.68765258789062,136.03749084472656,211.0947723388672,35.59204864501953,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1482973098754883,1.0060815811157229,135.67361450195312,136.0286102294922,210.79466247558597,35.626739501953125,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1490635871887207,1.006073832511902,135.6559295654297,136.03309631347656,210.6823883056641,35.584228515625,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.152353286743164,1.0060795545578003,135.67538452148438,136.0260772705078,210.63525390625,35.59588623046875,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.15190863609314,1.0060765743255615,135.69100952148438,136.0040740966797,210.43246459960935,35.57071685791016,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1496474742889404,1.0060796737670898,135.67816162109375,136.01052856445312,210.0555419921875,35.579673767089844,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.149578094482422,1.0060776472091677,135.65890502929688,135.99014282226562,209.77769470214844,35.575836181640625,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1550509929656982,1.0060787200927734,135.6722412109375,135.9842071533203,209.63748168945312,35.575836181640625,4,True,False,False,True,False,False,False,False,False,136,5,210,1
3.152585983276367,1.0060770511627195,135.70278930664062,135.97804260253906,209.36915588378903,35.60057830810547,4,True,False,False,True,False,False,False,False,False,136,5,210,2
3.151416301727295,1.0060720443725586,135.69546508789062,135.9553680419922,208.90460205078125,35.59944152832031,4,True,False,False,True,False,False,False,False,False,136,5,210,4
3.1499743461608887,1.0060652494430542,135.6818084716797,135.95657348632812,208.47039794921875,35.546836853027344,4,True,False,False,True,False,False,False,False,False,136,5,210,6
3.14994740486145,1.006066918373108,135.66578674316406,135.93276977539062,208.23214721679688,35.59361267089844,4,True,False,False,True,False,False,False,False,False,136,5,210,8
3.148050546646118,1.0060718059539795,135.6436309814453,135.91616821289062,208.10577392578125,35.60227966308594,4,True,False,False,True,False,False,False,True,True,136,6,210,11
3.1521918773651123,1.0060712099075315,135.6504669189453,135.90927124023438,208.1168365478516,35.617637634277344,4,True,False,False,True,False,False,False,True,True,136,6,210,12
3.151098251342773,1.006067395210266,135.66131591796875,135.9185333251953,207.9655303955078,35.59886932373047,4,True,False,False,True,False,False,False,True,True,136,6,210,13
3.15003514289856,1.0060675144195557,135.65939331054688,135.93243408203125,207.8237152099609,35.60924530029297,4,True,False,False,True,False,False,False,False,False,136,6,210,15
3.1512858867645264,1.0060651302337646,135.6537322998047,135.939208984375,207.93316650390625,35.61024475097656,4,True,False,False,True,False,True,False,False,False,136,6,210,16
3.1528282165527344,1.0060594081878662,135.69290161132812,135.95387268066406,208.2336578369141,35.600860595703125,4,True,False,False,True,False,False,False,False,False,136,6,210,16
3.151681423187256,1.0060631036758425,135.7036590576172,135.95217895507812,208.3580780029297,35.66270446777344,4,True,False,False,True,False,False,False,False,False,136,6,210,16
3.149569511413574,1.0060603618621826,135.683349609375,135.96023559570312,208.40208435058597,35.643089294433594,4,True,False,False,True,False,False,False,False,False,136,6,210,17
3.1496381759643555,1.0060622692108154,135.66348266601562,135.9583282470703,208.5492248535156,35.6317138671875,4,True,False,False,True,False,False,False,False,False,136,6,210,18
3.15578556060791,1.0060609579086304,135.68377685546875,135.96437072753906,208.7945556640625,35.632850646972656,4,True,False,False,True,False,False,False,False,False,136,6,210,18
3.1540069580078125,1.0060561895370483,135.70233154296875,135.95828247070312,208.8419342041016,35.58635711669922,4,True,False,False,True,False,False,False,False,False,136,6,210,18
3.1525089740753174,1.0060572624206543,135.69766235351562,135.9388427734375,208.6087188720703,35.62488555908203,4,True,False,False,True,False,False,False,False,False,136,6,210,19
3.151395082473755,1.0060592889785769,135.6816864013672,135.94032287597656,208.45062255859372,35.60498046875,4,True,False,False,True,False,False,False,False,False,136,6,210,21
3.149073600769043,1.0060685873031616,135.6638641357422,135.93341064453125,208.43353271484372,35.63441467285156,4,True,False,False,True,False,False,False,False,False,136,6,210,22
3.154015064239502,1.0060688257217407,135.66749572753906,135.91697692871094,208.58023071289065,35.63270568847656,4,True,False,False,True,False,False,False,False,False,136,6,210,23
3.1519699096679688,1.0060735940933228,135.69320678710938,135.90208435058594,208.6255340576172,35.63441467285156,4,True,False,False,True,False,False,False,False,False,136,6,210,23
3.150913953781128,1.0060728788375854,135.68922424316406,135.88955688476562,208.4091796875,35.60981750488281,4,True,False,False,True,False,False,True,False,False,136,6,210,24
3.149639844894409,1.0060731172561646,135.66476440429688,135.88385009765625,208.22689819335935,35.60498046875,4,True,False,False,True,False,False,True,False,False,136,6,210,25
3.149397134780884,1.0060714483261108,135.65028381347656,135.8690643310547,208.09732055664065,35.614227294921875,4,True,False,False,True,False,False,False,True,True,136,6,210,28
3.14853835105896,1.006069898605347,135.62794494628906,135.87789916992188,208.09548950195312,35.63043212890625,4,True,False,False,True,False,False,False,True,True,136,7,210,29
3.1533524990081787,1.006069302558899,135.64686584472656,135.91090393066406,208.2146759033203,35.603416442871094,4,True,False,False,True,False,False,False,True,True,136,7,210,30
3.152144193649292,1.0060620307922363,135.66433715820312,135.9363250732422,208.3351593017578,35.57981872558594,4,True,False,False,True,False,False,False,True,True,136,6,210,30
3.1501893997192383,1.0060670375823977,135.6670684814453,135.98094177246094,208.47015380859372,35.62175750732422,4,True,False,False,True,False,False,False,True,True,136,6,210,30
3.148841381072998,1.0060701370239258,135.6461639404297,136.01077270507812,208.8912811279297,35.63299560546875,4,True,False,False,True,False,False,False,True,True,136,6,210,30
3.155390501022339,1.00607168674469,135.64773559570312,136.02024841308594,209.63751220703125,35.647064208984375,4,True,False,False,True,False,False,False,False,False,136,6,210,28
3.1525769233703613,1.0060726404190063,135.68728637695312,136.04217529296875,210.49159240722656,35.68772888183594,4,True,False,False,True,False,False,False,False,False,136,6,210,25
3.1526710987091064,1.0060665607452393,135.69113159179688,136.04891967773438,211.2703857421875,35.689292907714844,4,True,False,False,True,False,False,False,False,False,136,6,210,20
3.1502702236175537,1.0060690641403198,135.67620849609375,136.0489044189453,211.93020629882807,35.679481506347656,4,True,False,False,True,False,False,False,False,False,136,6,210,17
3.1489124298095703,1.006067156791687,135.66629028320312,136.0455322265625,212.7308807373047,35.71929168701172,4,True,False,False,True,False,False,False,False,False,136,6,210,12
3.148871660232544,1.0060687065124512,135.65538024902344,136.02247619628906,213.25770568847656,35.70806121826172,4,True,False,False,True,False,False,False,False,False,136,6,210,10
3.1529369354248047,1.0060648918151855,135.66358947753906,136.0205841064453,213.82623291015625,35.67365264892578,4,True,False,False,True,False,False,False,False,False,136,6,210,6
3.151644706726074,1.0060744285583496,135.68365478515625,136.02291870117188,214.3430938720703,35.68260955810547,4,True,False,False,True,False,False,False,False,False,136,6,210,1
3.150391101837158,1.0060803890228271,135.67825317382812,136.01087951660156,214.6037139892578,35.70677947998047,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.149693965911865,1.0060842037200928,135.66668701171875,135.99658203125,214.7720642089844,35.70677947998047,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.14863920211792,1.0060837268829346,135.64942932128906,135.9791259765625,214.9553680419922,35.70294189453125,4,True,False,False,True,False,True,False,False,False,136,6,210,0
3.153916120529175,1.006083607673645,135.67446899414062,135.95631408691406,215.16607666015625,35.647491455078125,4,True,False,False,True,False,False,True,False,False,136,6,210,0
3.1522512435913086,1.0060876607894895,135.69009399414062,135.95799255371094,215.193115234375,35.66057586669922,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1522703170776367,1.0060917139053345,135.69161987304688,135.9636688232422,215.1002197265625,35.66839599609375,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.150701999664306,1.0060917139053345,135.67527770996094,135.9758758544922,215.0223846435547,35.69227600097656,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1500773429870605,1.006098747253418,135.67758178710938,136.0091094970703,215.0245513916016,35.649200439453125,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.149786710739136,1.0060927867889404,135.6537628173828,136.03074645996094,215.1006774902344,35.64564514160156,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.147576093673706,1.006088137626648,135.6431121826172,136.0578155517578,215.223388671875,35.6558837890625,4,True,False,False,True,False,True,False,False,False,136,6,210,0
3.154341220855713,1.0060919523239136,135.6772003173828,136.07252502441406,215.3956451416016,35.648773193359375,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1532628536224365,1.0060943365097046,135.6930694580078,136.07984924316406,215.39833068847656,35.63697052001953,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1518845558166504,1.006098389625549,135.68612670898438,136.11888122558594,215.23590087890625,35.63697052001953,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1514248847961426,1.006095290184021,135.67591857910156,136.1178436279297,215.0680389404297,35.657020568847656,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.150103807449341,1.006101131439209,135.6690673828125,136.11468505859375,214.95510864257807,35.634132385253906,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1490607261657715,1.0061031579971311,135.6497039794922,136.11155700683594,214.9275360107422,35.60498046875,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.150354623794556,1.00610089302063,135.63096618652344,136.1037139892578,214.9703826904297,35.61579132080078,4,True,False,False,True,False,True,False,False,False,136,5,210,0
3.1517348289489746,1.006098389625549,135.66207885742188,136.0934600830078,215.04527282714844,35.58735656738281,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.15083909034729,1.00609290599823,135.673095703125,136.0836944580078,214.95899963378903,35.58436584472656,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.149977445602417,1.0060936212539673,135.66989135742188,136.08177185058594,214.7667236328125,35.610389709472656,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1488637924194336,1.0060946941375732,135.6542205810547,136.07000732421875,214.58409118652344,35.560340881347656,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.154793262481689,1.006089210510254,135.66940307617188,136.05596923828125,214.45372009277344,35.59417724609375,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.15128493309021,1.0060900449752808,135.69918823242188,136.04205322265625,214.2016448974609,35.56275939941406,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1514813899993896,1.0060909986495972,135.6913299560547,136.04360961914062,213.7520294189453,35.52607727050781,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.149974584579468,1.006091594696045,135.67543029785156,136.0096435546875,213.3024444580078,35.55110168457031,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.149746894836426,1.0060932636260986,135.65911865234375,136.00413513183594,213.00311279296875,35.55393981933594,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.14754056930542,1.006092548370361,135.64727783203125,136.00010681152344,212.89273071289065,35.587066650390625,4,True,False,False,True,False,True,False,False,False,136,5,210,0
3.1544125080108643,1.006092548370361,135.68032836914062,135.99732971191406,212.85504150390625,35.587066650390625,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1534793376922607,1.0060861110687256,135.6999969482422,135.9997100830078,212.67970275878903,35.566734313964844,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.152564287185669,1.0060830116271973,135.69715881347656,136.0221710205078,212.2292938232422,35.57896423339844,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.15123987197876,1.0060886144638062,135.68533325195312,136.040771484375,211.87496948242188,35.57398986816406,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1506521701812744,1.006089687347412,135.67799377441406,136.03602600097656,211.62652587890625,35.58820343017578,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.148996591567993,1.0060945749282837,135.65992736816406,136.0348358154297,211.4932861328125,35.54967498779297,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1532928943634038,1.0060815811157229,135.66607666015625,136.0334930419922,211.4441070556641,35.60071563720703,4,True,False,False,True,False,False,False,False,False,136,5,210,0
