ProcPress (bar),ExtPress (bar),ProcTempr *C,ChmbrTempr *C,SGTempr *C,ExtTmpr *C,ProcType,V1,V2,V3,V5,Vacuum,Water,ChHeat,ShdHeat,SgsHeat,ChTar *C,ChPWR %,SgTar *C,SgPWR %
3.1520535945892334,1.0060920715332031,135.68142700195312,136.03492736816406,211.35482788085935,35.561622619628906,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.150531530380249,1.0060871839523315,135.68409729003906,136.029541015625,211.0685272216797,35.57313537597656,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1497368812561035,1.0060820579528809,135.67897033691406,136.0200653076172,210.78224182128903,35.56559753417969,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1479294300079346,1.0060784816741943,135.65969848632812,136.01307678222656,210.55714416503903,35.556640625,4,True,False,False,True,False,True,False,False,False,136,5,210,0
3.153551816940308,1.006072163581848,135.69898986816406,136.0020294189453,210.40310668945312,35.574554443359375,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.153017997741699,1.0060678720474243,135.7041015625,135.9882049560547,210.0715789794922,35.568443298339844,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1515252590179443,1.0060681104660034,135.68643188476562,135.9779510498047,209.6205596923828,35.58635711669922,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.149421215057373,1.0060646533966064,135.677978515625,135.959228515625,209.2467193603516,35.59801483154297,4,True,False,False,True,False,False,False,False,False,136,5,210,2
3.1495261192321777,1.006062626838684,135.66799926757812,135.95167541503906,208.97067260742188,35.58721160888672,4,True,False,False,True,False,False,False,False,False,136,6,210,4
3.1480636596679688,1.0060648918151855,135.6431427001953,135.9468994140625,208.80349731445312,35.54882049560547,4,True,False,False,True,False,True,False,False,False,136,6,210,5
3.151843786239624,1.0060614347457886,135.6810760498047,135.93850708007812,208.7179718017578,35.567588806152344,4,True,False,False,True,False,False,False,False,False,136,6,210,6
3.1501381397247314,1.0060657262802124,135.6804962158203,135.92630004882812,208.48947143554688,35.556358337402344,4,True,False,False,True,False,False,False,True,True,136,6,210,7
3.150297880172729,1.006067991256714,135.67335510253906,135.90960693359375,208.21304321289065,35.556358337402344,4,True,False,False,True,False,False,False,True,True,136,6,210,9
3.1488068103790283,1.0060713291168213,135.66070556640625,135.91404724121094,207.9533233642578,35.55308532714844,4,True,False,False,True,False,False,False,False,False,136,6,210,12
3.156655550003052,1.006083369255066,135.6603240966797,135.9399871826172,207.90577697753903,35.53631591796875,4,True,False,False,True,False,False,False,False,False,136,6,210,13
3.154256820678711,1.0060884952545166,135.70855712890625,135.9379119873047,208.0028076171875,35.582237243652344,4,True,False,False,True,False,False,False,False,False,136,6,210,14
3.153083086013794,1.006091833114624,135.70787048339844,135.94970703125,207.9510955810547,35.57853698730469,4,True,False,False,True,False,False,False,False,False,136,6,210,15
3.1510729789733887,1.006095290184021,135.69338989257812,135.9687957763672,207.8826141357422,35.547119140625,4,True,False,False,True,False,False,False,False,False,136,6,210,16
3.1494295597076416,1.0060970783233645,135.67764282226562,135.9701690673828,207.8916778564453,35.55393981933594,4,True,False,False,True,False,False,False,False,False,136,6,210,18
3.1483399868011475,1.0061031579971311,135.6687774658203,135.97164916992188,208.0509796142578,35.522804260253906,4,True,False,False,True,False,False,False,False,False,136,6,210,18
3.1531219482421875,1.006108641624451,135.68678283691406,135.95651245117188,208.2693328857422,35.510009765625,4,True,False,False,True,False,False,False,False,False,136,6,210,18
3.1521596908569336,1.0061177015304563,135.71197509765625,135.95614624023438,208.3728790283203,35.53546142578125,4,True,False,False,True,False,False,False,False,False,136,6,210,18
3.1527836322784424,1.0061163902282717,135.70460510253906,135.94683837890625,208.2794342041016,35.55024719238281,4,True,False,False,True,False,False,False,False,False,136,6,210,19
3.1501004695892334,1.0061209201812744,135.68771362304688,135.94712829589844,208.15890502929688,35.556358337402344,4,True,False,False,True,False,False,False,False,False,136,6,210,21
3.149308204650879,1.0061265230178833,135.6766357421875,135.94285583496094,208.1031188964844,35.556358337402344,4,True,False,False,True,False,False,False,False,False,136,6,210,22
3.1478657722473145,1.006128430366516,135.6664276123047,135.93374633789062,208.1377716064453,35.55110168457031,4,True,False,False,True,False,True,False,False,False,136,6,210,23
3.154365539550781,1.0061339139938354,135.69552612304688,135.92323303222656,208.23049926757807,35.563323974609375,4,True,False,False,True,False,False,False,False,False,136,6,210,24
3.152751445770264,1.0061359405517578,135.7020263671875,135.9145050048828,208.11639404296875,35.60797119140625,4,True,False,False,True,False,False,False,False,False,136,6,210,24
3.1517622470855717,1.0061397552490234,135.69607543945312,135.90821838378906,207.88548278808597,35.58123779296875,4,True,False,False,True,False,False,False,False,False,136,6,210,26
3.1509549617767334,1.0061421394348145,135.68214416503906,135.89199829101562,207.6572723388672,35.55237579345703,4,True,False,False,True,False,False,True,False,False,136,6,210,28
3.14943790435791,1.0061417818069458,135.66859436035156,135.87918090820312,207.5361328125,35.523658752441406,4,True,False,False,True,False,False,False,False,False,136,7,210,30
3.148826360702514,1.0061429738998413,135.64601135253906,135.8623046875,207.514892578125,35.556785583496094,4,True,False,False,True,False,False,False,True,True,136,7,210,32
3.148507595062256,1.006139874458313,135.63491821289062,135.87713623046875,207.58859252929688,35.556785583496094,4,True,False,False,True,False,False,False,True,True,136,7,210,33
3.1533403396606445,1.0061450004577637,135.63316345214844,135.91061401367188,207.77047729492188,35.59246826171875,4,True,False,False,True,False,False,False,True,True,136,7,210,34
3.1517436504364014,1.0061399936676023,135.66380310058594,135.94151306152344,207.9542388916016,35.56730651855469,4,True,False,False,True,False,False,False,True,True,136,7,210,34
3.150542736053467,1.0061336755752563,135.6666259765625,135.97079467773438,208.127197265625,35.582664489746094,4,True,False,False,True,False,False,False,True,True,136,6,210,34
3.1493163108825684,1.0061352252960205,135.64833068847656,136.002685546875,208.4494781494141,35.57868194580078,4,True,False,False,True,False,False,False,True,True,136,6,210,34
3.147709608078003,1.0061227083206177,135.63987731933594,136.00750732421875,208.9019317626953,35.57868194580078,4,True,False,False,True,False,True,False,True,True,136,6,210,33
3.15287709236145,1.00612211227417,135.68399047851562,136.043212890625,209.62875366210935,35.6412353515625,4,True,False,False,True,False,False,False,False,False,136,6,210,31
3.1525704860687256,1.006122350692749,135.6916961669922,136.0459747314453,210.3418884277344,35.629150390625,4,True,False,False,True,False,False,False,False,False,136,6,210,29
3.15140438079834,1.0061219930648804,135.69114685058594,136.0394287109375,210.9589080810547,35.65019226074219,4,True,False,False,True,False,False,False,False,False,136,6,210,26
3.149465560913086,1.0061253309249878,135.6786346435547,136.0457763671875,211.59141540527344,35.67536163330078,4,True,False,False,True,False,False,False,False,False,136,6,210,23
3.148695707321167,1.0061228275299072,135.66587829589844,136.04246520996094,212.3568572998047,35.65460205078125,4,True,False,False,True,False,False,False,False,False,136,6,210,19
3.154386043548584,1.006122589111328,135.67478942871094,136.0322265625,212.95965576171875,35.640098571777344,4,True,False,False,True,False,False,False,False,False,136,6,210,15
3.1527340412139893,1.006116509437561,135.7035369873047,136.02621459960938,213.60557556152344,35.65972137451172,4,True,False,False,True,False,False,False,False,False,136,6,210,11
3.150686740875244,1.0061132907867432,135.69798278808594,136.02706909179688,213.929931640625,35.66327667236328,4,True,False,False,True,False,False,False,False,False,136,6,210,7
3.149533748626709,1.006114482879639,135.6898651123047,135.99435424804688,214.16064453125,35.655601501464844,4,True,False,False,True,False,False,False,False,False,136,6,210,4
3.1495282649993896,1.006114840507507,135.66629028320312,135.98973083496094,214.4202880859375,35.629722595214844,4,True,False,False,True,False,False,False,False,False,136,6,210,1
3.15665054321289,1.0061147212982178,135.66888427734375,135.98638916015625,214.7150421142578,35.629722595214844,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.153153896331787,1.0061063766479492,135.71258544921875,135.9831085205078,214.99290466308597,35.625885009765625,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.151860475540161,1.006105661392212,135.70643615722656,135.96377563476562,214.98629760742188,35.61109924316406,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1505544185638428,1.006106972694397,135.70098876953125,135.9591827392578,214.89683532714844,35.64208984375,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.149020195007324,1.0061025619506836,135.6876678466797,135.96026611328125,214.8805084228516,35.63683319091797,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1489856243133545,1.006097435951233,135.67996215820312,135.9718017578125,214.9373779296875,35.63683319091797,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.147691249847412,1.0060830116271973,135.6654510498047,135.98379516601562,215.1260528564453,35.597877502441406,4,True,False,False,True,False,True,False,False,False,136,6,210,0
3.1530983448028564,1.0060755014419556,135.69491577148438,135.99952697753906,215.32798767089844,35.571571350097656,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.152087450027466,1.0060710906982422,135.70562744140625,135.9937286376953,215.34420776367188,35.59944152832031,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1507129669189453,1.0060714483261108,135.7029571533203,135.9965057373047,215.21484375,35.59645080566406,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1494503021240234,1.0060687065124512,135.68740844726562,135.9943084716797,215.0774078369141,35.58820343017578,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.148183107376098,1.006072759628296,135.68113708496094,136.0016326904297,214.9935607910156,35.59972381591797,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1483850479125977,1.0060781240463257,135.66163635253906,136.0025177001953,214.99952697753903,35.55693054199219,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.152606725692749,1.0060882568359375,135.6848907470703,135.98915100097656,215.06202697753903,35.624176025390625,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1517817974090576,1.0060890913009644,135.69911193847656,135.98388671875,214.9844207763672,35.59901428222656,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.150799036026001,1.0060884952545166,135.69631958007812,135.97360229492188,214.78372192382807,35.57611846923828,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.149247646331787,1.006089210510254,135.68324279785156,135.96347045898438,214.57876586914065,35.584510803222656,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1491189002990723,1.006092190742493,135.66751098632812,135.95108032226562,214.4384307861328,35.58778381347656,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.14889931678772,1.0060969591140747,135.6499481201172,135.9347381591797,214.3660430908203,35.584228515625,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1538984775543213,1.0061023235321045,135.6623077392578,135.9415740966797,214.36973571777344,35.569862365722656,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.152644634246826,1.0061029195785522,135.70762634277344,135.93426513671875,214.25537109375,35.584228515625,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.15096378326416,1.0061084032058716,135.6903533935547,135.9203338623047,213.842529296875,35.58536529541016,4,True,False,False,True,False,False,True,False,False,136,7,210,0
3.150145530700684,1.0061150789260864,135.68801879882812,135.90945434570312,213.4581756591797,35.552093505859375,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.148820400238037,1.0061228275299072,135.67922973632812,135.9073028564453,213.18263244628903,35.571006774902344,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1493728160858154,1.006118655204773,135.66574096679688,135.91058349609375,213.02972412109372,35.61024475097656,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.149582624435425,1.0061289072036743,135.6495819091797,135.94985961914062,212.9314422607422,35.57825469970703,4,True,False,False,True,False,True,False,False,False,136,7,210,0
3.154188871383667,1.0061265230178833,135.69752502441406,135.9653778076172,212.9180908203125,35.57427215576172,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.153270959854126,1.0061248540878296,135.71319580078125,136.00645446777344,212.71514892578125,35.569580078125,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.152559518814087,1.0061200857162476,135.70733642578125,136.02061462402344,212.38389587402344,35.577545166015625,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.152215003967285,1.0061122179031372,135.6956329345703,136.04261779785156,212.033447265625,35.577545166015625,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1506030559539795,1.0061001777648926,135.68589782714844,136.06112670898438,211.74652099609372,35.545692443847656,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.149207830429077,1.0060957670211792,135.66879272460938,136.0689239501953,211.591064453125,35.590904235839844,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.148632526397705,1.00608229637146,135.66470336914062,136.07098388671875,211.54693603515625,35.56019592285156,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1550331115722656,1.0060793161392212,135.67388916015625,136.06268310546875,211.5670623779297,35.56829833984375,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1532459259033203,1.0060784816741943,135.70889282226562,136.0773162841797,211.50811767578125,35.58905792236328,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.15189266204834,1.0060819387435913,135.71316528320312,136.05233764648438,211.15560913085935,35.589630126953125,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.15207314491272,1.0060867071151731,135.70639038085938,136.04164123535156,210.75296020507807,35.55138397216797,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.150785446166992,1.0060893297195437,135.68963623046875,136.0451202392578,210.4479522705078,35.559913635253906,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.150907278060913,1.0060975551605225,135.67938232421875,136.03285217285156,210.2508087158203,35.558494567871094,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.147857427597046,1.006093978881836,135.6593017578125,136.01649475097656,210.1591033935547,35.58735656738281,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.153844118118286,1.006102204322815,135.68988037109375,136.0157470703125,210.1223907470703,35.570152282714844,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.15223240852356,1.0061073303222656,135.70684814453125,136.002197265625,209.8838348388672,35.517547607421875,4,True,False,False,True,False,False,True,False,False,136,6,210,0
3.15216064453125,1.006098747253418,135.6936798095703,135.9729461669922,209.46224975585935,35.50133514404297,4,True,False,False,True,False,False,False,False,False,136,6,210,1
3.1516127586364746,1.006100296974182,135.69960021972656,135.98846435546875,209.1392517089844,35.50133514404297,4,True,False,False,True,False,False,False,False,False,136,6,210,3
3.150335788726806,1.0061038732528689,135.67919921875,135.9957733154297,208.8628387451172,35.5203857421875,4,True,False,False,True,False,False,False,False,False,136,6,210,5
3.1496102809906006,1.0061014890670776,135.671875,136.0171661376953,208.7012634277344,35.55237579345703,4,True,False,False,True,False,False,False,False,False,136,6,210,6
3.1495521068573,1.0061057806015017,135.65255737304688,136.03684997558594,208.6570281982422,35.55237579345703,4,True,False,False,True,False,False,False,False,False,136,6,210,7
3.14766263961792,1.006108045578003,135.64422607421875,136.0809783935547,208.68153381347656,35.582664489746094,4,True,False,False,True,False,True,False,False,False,136,6,210,8
3.153656244277954,1.0061131715774536,135.69493103027344,136.0931396484375,208.7307891845703,35.54541015625,4,True,False,False,True,False,False,False,False,False,136,6,210,8
3.152287244796753,1.0061120986938477,135.6971893310547,136.10804748535156,208.54920959472656,35.565460205078125,4,True,False,False,True,False,False,False,False,False,136,6,210,9
3.1520252227783203,1.0061105489730835,135.68882751464844,136.1218719482422,208.23388671875,35.56389617919922,4,True,False,False,True,False,False,False,False,False,136,6,210,11
3.1499929428100586,1.0061123371124268,135.68112182617188,136.1278839111328,207.9440155029297,35.558204650878906,4,True,False,False,True,False,False,False,False,False,136,6,210,13
3.1483654975891118,1.0061111450195312,135.6693878173828,136.12774658203125,207.7496795654297,35.558204650878906,4,True,False,False,True,False,False,False,False,False,136,6,210,15
3.1487605571746826,1.0060980319976809,135.65603637695312,136.1266326904297,207.61019897460935,35.502471923828125,4,True,False,False,True,False,False,False,False,False,136,5,210,17
3.1485531330108643,1.0061019659042358,135.63885498046875,136.1217498779297,207.5694122314453,35.55266571044922,4,True,False,False,True,False,True,False,False,False,136,5,210,19
3.152129888534546,1.0060864686965942,135.68777465820312,136.1179656982422,207.52374267578125,35.566734313964844,4,True,False,False,True,False,False,False,False,False,136,5,210,20
3.1506927013397217,1.0060811042785645,135.69183349609375,136.10105895996094,207.35386657714844,35.566734313964844,4,True,False,False,True,False,False,False,False,False,136,5,210,22
3.149333953857422,1.006081461906433,135.6817169189453,136.1080780029297,207.0079345703125,35.52820587158203,4,True,False,False,True,False,False,False,False,False,136,5,210,24
3.1487631797790527,1.0060755014419556,135.66958618164062,136.0838623046875,206.69418334960935,35.560340881347656,4,True,False,False,True,False,False,False,False,False,136,5,210,27
3.1492958068847656,1.0060776472091677,135.65750122070312,136.07025146484375,206.42681884765625,35.568870544433594,4,True,False,False,True,False,False,False,False,False,136,5,210,30
3.1541643142700195,1.006076097488403,135.6552276611328,136.06044006347656,206.28350830078125,35.570152282714844,4,True,False,False,True,False,False,False,False,False,136,5,210,32
3.1531989574432373,1.0060797929763794,135.69410705566406,136.04554748535156,206.13665771484372,35.55393981933594,4,True,False,False,True,False,False,False,False,False,136,5,210,35
3.151581048965454,1.006073832511902,135.68821716308594,136.02503967285156,205.79318237304688,35.55777740478516,4,True,False,False,True,False,False,False,False,False,136,5,210,38
3.151015043258667,1.006071925163269,135.6731719970703,136.0102081298828,205.32003784179688,35.55493927001953,4,True,False,False,True,False,False,False,True,True,136,6,210,18
3.15060830116272,1.0060752630233765,135.66189575195312,136.01458740234375,204.9955596923828,35.56829833984375,4,True,False,False,True,False,False,False,True,True,136,6,210,22
3.148709535598755,1.006074070930481,135.64706420898438,136.00360107421875,204.8390350341797,35.562469482421875,4,True,False,False,True,False,False,False,True,True,136,6,210,26
3.1481473445892334,1.006080150604248,135.63729858398438,136.03204345703125,204.8909149169922,35.58650207519531,4,True,False,False,True,False,False,False,True,True,136,5,210,29
3.153082132339477,1.0060815811157229,135.65049743652344,136.03724670410156,205.20802307128903,35.57384490966797,4,True,False,False,True,False,False,False,True,True,136,5,210,31
3.151848554611206,1.006089448928833,135.6676483154297,136.02761840820312,205.4883575439453,35.57384490966797,4,True,False,False,True,False,False,False,True,True,136,5,210,32
3.151019096374512,1.0060957670211792,135.66094970703125,136.04855346679688,205.8867645263672,35.56488800048828,4,True,False,False,True,False,False,False,True,True,136,5,210,32
3.150182247161865,1.0060930252075195,135.6580810546875,136.04515075683594,206.4107818603516,35.592185974121094,4,True,False,False,True,False,False,False,False,False,136,5,210,33
3.148969411849976,1.0061007738113403,135.65252685546875,136.04949951171875,207.0601043701172,35.592185974121094,4,True,False,False,True,False,False,False,False,False,136,5,210,32
3.148073196411133,1.0060958862304688,135.64056396484375,136.04150390625,208.00120544433597,35.60242462158203,4,True,False,False,True,False,False,False,False,False,136,5,210,30
3.153453826904297,1.0060911178588867,135.6728057861328,136.02130126953125,208.90013122558597,35.61052703857422,4,True,False,False,True,False,False,False,False,False,136,5,210,27
3.152942657470703,1.006087064743042,135.69480895996094,136.01507568359375,209.61671447753903,35.638397216796875,4,True,False,False,True,False,False,False,False,False,136,5,210,24
3.153127193450928,1.00608229637146,135.69229125976562,136.01034545898438,209.9566192626953,35.638397216796875,4,True,False,False,True,False,False,False,False,False,136,5,210,22
3.1513707637786865,1.0060808658599854,135.676513671875,135.9961395263672,210.30784606933597,35.6800537109375,4,True,False,False,True,False,False,False,False,False,136,5,210,21
3.1505274772644043,1.006079912185669,135.66444396972656,135.99514770507812,210.67233276367188,35.645790100097656,4,True,False,False,True,False,False,False,False,False,136,5,210,19
3.150151491165161,1.0060782432556152,135.6465301513672,135.97750854492188,211.03549194335935,35.63953399658203,4,True,False,False,True,False,False,False,False,False,136,5,210,18
3.147894859313965,1.0060826539993286,135.628173828125,135.96990966796875,211.43768310546875,35.61450958251953,4,True,False,False,True,False,True,False,False,False,136,6,210,16
3.1543939113616943,1.0060805082321167,135.67337036132812,135.9644775390625,211.878662109375,35.625030517578125,4,True,False,False,True,False,False,False,False,False,136,6,210,13
3.1539323329925537,1.0060890913009644,135.68824768066406,135.947265625,212.0585479736328,35.63214111328125,4,True,False,False,True,False,False,False,False,False,136,6,210,11
3.1538188457489014,1.006086826324463,135.6843719482422,135.94293212890625,212.02764892578125,35.629722595214844,4,True,False,False,True,False,False,False,False,False,136,6,210,10
3.1525766849517822,1.0060889720916748,135.66668701171875,135.91824340820312,211.94497680664065,35.59602355957031,4,True,False,False,True,False,False,False,True,True,136,6,210,9
3.152111768722534,1.006089448928833,135.64491271972656,135.91842651367188,211.965087890625,35.611663818359375,4,True,False,False,True,False,False,False,True,True,136,6,210,8
3.150144577026367,1.0060909986495972,135.64688110351562,135.92916870117188,212.123046875,35.648345947265625,4,True,False,False,True,False,False,False,False,False,136,6,210,7
3.1488611698150635,1.0060955286026,135.63284301757812,135.94911193847656,212.4900665283203,35.62901306152344,4,True,False,False,True,False,False,False,False,False,136,6,210,5
3.154745578765869,1.0060946941375732,135.63609313964844,135.96273803710938,212.95285034179688,35.65943908691406,4,True,False,False,True,False,False,False,False,False,136,6,210,2
3.153861284255981,1.0060819387435913,135.66879272460938,135.9727020263672,213.3946990966797,35.64038848876953,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1531031131744385,1.0060762166976929,135.6786651611328,135.97647094726562,213.6023101806641,35.659149169921875,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.151763677597046,1.006073832511902,135.66615295410156,135.9732208251953,213.7271728515625,35.64678192138672,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1499457359313965,1.006080150604248,135.65057373046875,135.9644012451172,213.86990356445312,35.64592742919922,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.149463891983032,1.006082534790039,135.64035034179688,135.95594787597656,214.03472900390625,35.642372131347656,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.148862600326538,1.0060805082321167,135.62869262695312,135.96319580078125,214.28819274902344,35.629295349121094,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.152316808700561,1.0060718059539795,135.65980529785156,135.9602508544922,214.5783843994141,35.64493560791016,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1519429683685303,1.0060689449310305,135.6586151123047,135.9357147216797,214.71939086914065,35.61749267578125,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1509110927581787,1.006078600883484,135.64776611328125,135.9256591796875,214.65853881835935,35.65758514404297,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.149935007095337,1.006089210510254,135.6432647705078,135.9276580810547,214.5965118408203,35.60413360595703,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.150038480758667,1.0060865879058838,135.63111877441406,135.92080688476562,214.54962158203125,35.60782623291016,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.153510332107544,1.0060886144638062,135.6198272705078,135.90731811523438,214.56304931640625,35.66114044189453,4,True,False,False,True,False,True,False,False,False,136,6,210,0
3.15256929397583,1.0060995817184448,135.6493682861328,135.888427734375,214.5933380126953,35.65545654296875,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.150044202804565,1.0060994625091553,135.65414428710938,135.87591552734375,214.4641876220703,35.639671325683594,4,True,False,False,True,False,False,True,False,False,136,7,210,0
3.150080442428589,1.0061004161834717,135.64480590820312,135.8636474609375,214.20364379882807,35.64592742919922,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.149228572845459,1.0060926675796509,135.6358184814453,135.88226318359375,214.0213623046875,35.61223602294922,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.148621797561645,1.006095051765442,135.63232421875,135.88719177246094,213.90447998046875,35.63043212890625,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.155351400375366,1.0060901641845703,135.6216583251953,135.91781616210938,213.85482788085935,35.618202209472656,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.153991460800171,1.006093978881836,135.6746368408203,135.9402313232422,213.82028198242188,35.66029357910156,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1527628898620605,1.0060940980911257,135.68472290039062,135.9690704345703,213.4730224609375,35.660858154296875,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.150834560394287,1.0060946941375732,135.6771240234375,135.99609375,213.04136657714844,35.672088623046875,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.15045428276062,1.0060967206954956,135.66342163085938,136.0255584716797,212.67056274414065,35.672088623046875,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1499876976013184,1.0060923099517822,135.6511688232422,136.04295349121094,212.4248962402344,35.631568908691406,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.149415969848633,1.006089687347412,135.6411895751953,136.0408172607422,212.3419952392578,35.681190490722656,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1482725143432617,1.006079077720642,135.62222290039062,136.04408264160156,212.32537841796875,35.62687683105469,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.153719425201416,1.0060715675354004,135.6520538330078,136.04229736328125,212.38851928710935,35.61905670166016,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1523923873901367,1.006076097488403,135.6697998046875,136.04263305664062,212.2947235107422,35.62389373779297,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.150902032852173,1.0060662031173706,135.65968322753906,136.03448486328125,212.03211975097656,35.569297790527344,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1503639221191406,1.0060685873031616,135.6588897705078,136.0393524169922,211.71826171875,35.61749267578125,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.150216579437256,1.0060609579086304,135.64639282226562,136.0260467529297,211.52479553222656,35.62062072753906,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1484148502349854,1.0060570240020752,135.62982177734375,136.00926208496094,211.39584350585935,35.63910675048828,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1534197330474854,1.0060590505599976,135.65670776367188,135.98704528808594,211.3253173828125,35.59204864501953,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.152699708938598,1.0060524940490725,135.67579650878906,135.97280883789062,211.10028076171875,35.514129638671875,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1505398750305176,1.0060598850250244,135.6689910888672,135.96029663085938,210.71600341796875,35.57356262207031,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.150958299636841,1.0060540437698364,135.6519012451172,135.94488525390625,210.3959197998047,35.53645324707031,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1503243446350098,1.0060603618621826,135.63905334472656,135.96273803710938,210.1605224609375,35.58806610107422,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.148897886276245,1.0060638189315796,135.6295623779297,135.94921875,210.00997924804688,35.588775634765625,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.15362548828125,1.00605571269989,135.6431121826172,135.96046447753906,209.95828247070312,35.58038330078125,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1509742736816406,1.0060622692108154,135.66574096679688,135.96910095214844,209.85122680664065,35.58038330078125,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.151024341583252,1.0060604810714722,135.66578674316406,135.98411560058594,209.5216827392578,35.58607482910156,4,True,False,False,True,False,False,False,False,False,136,6,210,1
3.149709701538086,1.006065845489502,135.6536102294922,135.9823455810547,209.1551055908203,35.58123779296875,4,True,False,False,True,False,False,False,False,False,136,6,210,3
3.1486473083496094,1.0060677528381348,135.64108276367188,135.97842407226562,208.9032745361328,35.618629455566406,4,True,False,False,True,False,False,False,False,False,136,6,210,5
3.1538424491882324,1.0060709714889526,135.66107177734375,135.9827117919922,208.7444610595703,35.606407165527344,4,True,False,False,True,False,False,False,False,False,136,6,210,6
3.1524906158447266,1.006076455116272,135.673095703125,135.97193908691406,208.4650115966797,35.62303924560547,4,True,False,False,True,False,False,False,False,False,136,7,210,7
3.15065860748291,1.0060795545578003,135.6723175048828,135.9674072265625,208.0084228515625,35.61067199707031,4,True,False,False,True,False,False,False,False,False,136,7,210,10
3.14973783493042,1.0060827732086182,135.65667724609375,135.9703826904297,207.59912109375,35.61564636230469,4,True,False,False,True,False,False,False,False,False,136,7,210,14
3.14921236038208,1.0060886144638062,135.64720153808594,135.9414520263672,207.3405914306641,35.605125427246094,4,True,False,False,True,False,False,False,False,False,136,7,210,16
3.153897523880005,1.0060700178146362,135.6429901123047,135.94960021972656,207.1875915527344,35.55877685546875,4,True,False,False,True,False,False,False,False,False,136,7,210,18
3.1523079872131348,1.0060747861862185,135.6726531982422,135.91525268554688,206.97781372070312,35.59830474853516,4,True,False,False,True,False,False,False,False,False,136,7,210,20
3.151339530944824,1.0060597658157349,135.67410278320312,135.9133758544922,206.5845184326172,35.577545166015625,4,True,False,False,True,False,False,False,False,False,136,7,210,23
3.150434732437134,1.0060558319091797,135.66355895996094,135.91015625,206.13722229003903,35.58522033691406,4,True,False,False,True,False,False,False,False,False,136,7,210,26
3.148523569107056,1.006052851676941,135.6448211669922,135.90708923339844,205.8554534912109,35.59901428222656,4,True,False,False,True,False,False,True,False,False,136,7,210,30
3.148003339767456,1.0060484409332275,135.62979125976562,135.88221740722656,205.68263244628903,35.641380310058594,4,True,False,False,True,False,False,False,True,True,136,7,210,34
3.152681589126587,1.006039261817932,135.6416015625,135.8870849609375,205.61224365234372,35.59645080566406,4,True,False,False,True,False,False,False,True,True,136,7,210,37
3.151928424835205,1.006037712097168,135.66163635253906,135.9048309326172,205.44891357421875,35.5816650390625,4,True,False,False,True,False,False,False,True,True,136,7,210,39
3.150213718414306,1.0060375928878784,135.65118408203125,135.94088745117188,205.17726135253903,35.57853698730469,4,True,False,False,True,False,False,False,True,True,136,7,210,20
3.15022087097168,1.0060395002365112,135.6415557861328,135.97152709960938,205.1083068847656,35.58393859863281,4,True,False,False,True,False,False,False,True,True,136,7,210,23
3.1491196155548096,1.0060410499572754,135.63180541992188,136.0146484375,205.4515380859375,35.60370635986328,4,True,False,False,True,False,False,False,False,False,136,7,210,25
3.148794651031494,1.0060303211212158,135.6261444091797,136.03387451171875,206.08941650390625,35.63853454589844,4,True,False,False,True,False,False,False,False,False,136,7,210,26
3.153855085372925,1.006036639213562,135.65060424804688,136.04481506347656,206.97987365722656,35.69256591796875,4,True,False,False,True,False,False,False,False,False,136,7,210,25
3.1528048515319824,1.0060338973999023,135.68084716796875,136.05221557617188,207.6610870361328,35.68830108642578,4,True,False,False,True,False,False,False,False,False,136,7,210,23
3.152308464050293,1.0060338973999023,135.66567993164062,136.05873107910156,208.15655517578125,35.68730163574219,4,True,False,False,True,False,False,False,False,False,136,7,210,22
3.151718139648437,1.0060336589813232,135.653564453125,136.06222534179688,208.5708923339844,35.663841247558594,4,True,False,False,True,False,False,False,False,False,136,7,210,21
3.149984836578369,1.006038784980774,135.64405822753906,136.06227111816406,209.1196746826172,35.68901062011719,4,True,False,False,True,False,False,False,False,False,136,7,210,20
3.149208068847656,1.0060346126556396,135.62351989746094,136.05245971679688,209.72705078125,35.64322662353516,4,True,False,False,True,False,False,False,False,False,136,7,210,18
3.154847383499145,1.0060330629348757,135.62318420410156,136.02272033691406,210.2889862060547,35.662994384765625,4,True,False,False,True,False,False,False,False,False,136,7,210,16
3.1519932746887207,1.0060347318649292,135.65289306640625,136.00851440429688,210.75721740722656,35.67009735107422,4,True,False,False,True,False,False,False,False,False,136,7,210,14
3.1522974967956543,1.0060374736785889,135.65347290039062,136.0127716064453,210.8726806640625,35.65801239013672,4,True,False,False,True,False,False,False,False,False,136,7,210,12
3.1505913734436035,1.0060415267944336,135.6422119140625,135.9959259033203,210.9418487548828,35.660003662109375,4,True,False,False,True,False,False,False,False,False,136,7,210,11
3.1481316089630127,1.0060408115386963,135.62579345703125,135.97926330566406,211.0186767578125,35.64849090576172,4,True,False,False,True,False,False,True,False,False,136,7,210,10
3.148474931716919,1.0060429573059082,135.61080932617188,135.96543884277344,211.1754302978516,35.67393493652344,4,True,False,False,True,False,False,False,True,True,136,7,210,9
3.151641368865967,1.0060310363769531,135.6311492919922,135.9604949951172,211.3628387451172,35.63654327392578,4,True,False,False,True,False,False,False,True,True,136,7,210,8
3.1507742404937744,1.0060268640518188,135.6534881591797,135.9914093017578,211.3974456787109,35.62275695800781,4,True,False,False,True,False,False,False,False,False,136,7,210,6
3.150193452835083,1.0060100555419922,135.64324951171875,136.0407257080078,211.48004150390625,35.68772888183594,4,True,False,False,True,False,False,False,False,False,136,7,210,6
3.149423599243164,1.0060243606567385,135.6372528076172,136.06610107421875,211.69960021972656,35.684173583984375,4,True,False,False,True,False,False,False,False,False,136,6,210,4
3.149298429489136,1.006019949913025,135.6300811767578,136.08103942871094,212.0071563720703,35.696258544921875,4,True,False,False,True,False,False,False,False,False,136,6,210,2
3.147650957107544,1.006022572517395,135.6145782470703,136.09336853027344,212.36741638183597,35.69725799560547,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.15108060836792,1.0060266256332395,135.63882446289062,136.11050415039062,212.7406463623047,35.66413116455078,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.150579929351806,1.0060274600982666,135.64817810058594,136.09927368164062,212.96023559570312,35.685028076171875,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1489346027374268,1.006024718284607,135.6534423828125,136.112548828125,213.0074157714844,35.62005615234375,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1486852169036865,1.0060235261917114,135.63523864746094,136.10179138183594,213.0267639160156,35.636688232421875,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.151339530944824,1.0060216188430786,135.62240600585938,136.10964965820312,213.1049652099609,35.62318420410156,4,True,False,False,True,False,True,False,False,False,136,6,210,0
3.1524832248687744,1.0060291290283203,135.6616668701172,136.0825653076172,213.17083740234372,35.64195251464844,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.151850461959839,1.0060276985168457,135.6705322265625,136.0763702392578,213.00393676757807,35.64592742919922,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1509456634521484,1.006029486656189,135.66305541992188,136.0605010986328,212.74891662597656,35.618064880371094,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1497578620910645,1.0060330629348757,135.6560821533203,136.05274963378906,212.54612731933597,35.636260986328125,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1486706733703613,1.006039261817932,135.6497802734375,136.03707885742188,212.43939208984372,35.62318420410156,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.147624492645264,1.0060402154922483,135.62986755371094,136.0219268798828,212.4116973876953,35.591331481933594,4,True,False,False,True,False,True,True,False,False,136,6,210,0
3.1516034603118896,1.0060442686080933,135.65945434570312,136.0140838623047,212.4127960205078,35.628013610839844,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1507530212402344,1.0060487985610962,135.6648712158203,135.9992218017578,212.23171997070312,35.62403869628906,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.149377822875977,1.0060533285140991,135.6557159423828,136.009033203125,211.93548583984372,35.58991241455078,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1504478454589844,1.006047248840332,135.64479064941406,136.0154571533203,211.74456787109372,35.645790100097656,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.148468494415283,1.0060648918151855,135.63697814941406,136.02633666992188,211.65855407714844,35.65460205078125,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.153468608856201,1.006062626838684,135.65927124023438,136.02760314941406,211.64956665039065,35.65602111816406,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.151139497756958,1.006073236465454,135.67144775390625,136.01597595214844,211.51577758789065,35.678916931152344,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.150939464569092,1.0060755014419556,135.6739959716797,136.03128051757812,211.20944213867188,35.64508056640625,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.151161193847656,1.0060759782791138,135.66217041015625,136.02867126464844,210.91868591308597,35.657020568847656,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1501476764678955,1.006075739860535,135.65557861328125,136.03309631347656,210.71339416503903,35.65147399902344,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1487982273101807,1.0060703754425049,135.6417694091797,136.02072143554688,210.55105590820312,35.652183532714844,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.148668050765991,1.006069898605347,135.62913513183594,136.0166778564453,210.46795654296875,35.65232849121094,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.15563440322876,1.006074070930481,135.63587951660156,136.00042724609375,210.46969604492188,35.655738830566406,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1533305644989014,1.0060646533966064,135.68128967285156,135.99180603027344,210.3686981201172,35.643653869628906,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.152211904525757,1.0060696601867676,135.67745971679688,135.9831085205078,210.00552368164065,35.64678192138672,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.151750326156616,1.0060667991638184,135.66421508789062,135.9676513671875,209.6277618408203,35.657447814941406,4,True,False,False,True,False,False,False,False,False,136,6,210,1
3.1505205631256104,1.006062388420105,135.65025329589844,135.96546936035156,209.2587432861328,35.65986633300781,4,True,False,False,True,False,False,False,False,False,136,6,210,2
3.1499717235565186,1.0060670375823977,135.6512451171875,135.9527130126953,209.0795135498047,35.671234130859375,4,True,False,False,True,False,False,False,False,False,136,6,210,3
3.1483371257781982,1.0060654878616333,135.62474060058594,135.93836975097656,208.9359436035156,35.660003662109375,4,True,False,False,True,False,False,True,False,False,136,6,210,4
3.153359889984131,1.006067395210266,135.6528778076172,135.92376708984375,208.8531646728516,35.63398742675781,4,True,False,False,True,False,False,False,True,True,136,6,210,6
3.150807380676269,1.0060677528381348,135.6538848876953,135.9173126220703,208.60633850097656,35.66242218017578,4,True,False,False,True,False,False,False,True,True,136,6,210,7
3.151824474334717,1.006069302558899,135.64842224121094,135.93502807617188,208.30142211914065,35.66612243652344,4,True,False,False,True,False,False,False,False,False,136,6,210,9
3.150662422180176,1.0060685873031616,135.6468963623047,135.9772491455078,208.1157684326172,35.66739654541016,4,True,False,False,True,False,False,False,False,False,136,6,210,10
3.149743795394897,1.0060662031173706,135.6367950439453,136.00270080566406,208.1143341064453,35.692138671875,4,True,False,False,True,False,False,False,False,False,136,6,210,12
3.14920711517334,1.0060667991638184,135.63087463378906,136.02316284179688,208.3187713623047,35.68275451660156,4,True,False,False,True,False,False,False,False,False,136,6,210,13
3.154790163040161,1.0060667991638184,135.63951110839844,136.05398559570312,208.63348388671875,35.681190490722656,4,True,False,False,True,False,False,False,False,False,136,6,210,12
3.151789426803589,1.0060724020004272,135.67279052734375,136.06588745117188,208.8590087890625,35.68573760986328,4,True,False,False,True,False,False,False,False,False,136,6,210,12
3.1515674591064453,1.0060722827911377,135.6752166748047,136.07528686523438,208.9299774169922,35.692138671875,4,True,False,False,True,False,False,False,False,False,136,6,210,12
3.1507527828216557,1.0060763359069824,135.6648712158203,136.10089111328125,208.9164123535156,35.67322540283203,4,True,False,False,True,False,False,False,False,False,136,6,210,12
3.1496167182922363,1.0060795545578003,135.65216064453125,136.07786560058594,208.9004364013672,35.69029235839844,4,True,False,False,True,False,False,False,False,False,136,6,210,13
3.1486852169036865,1.006075739860535,135.6407470703125,136.08206176757812,208.9378204345703,35.66455841064453,4,True,False,False,True,False,False,False,False,False,136,6,210,13
3.1482627391815186,1.0060763359069824,135.62884521484375,136.08399963378906,209.0266571044922,35.65972137451172,4,True,False,False,True,False,True,False,False,False,136,6,210,14
3.152749538421631,1.0060765743255615,135.66078186035156,136.0780029296875,209.1463165283203,35.667259216308594,4,True,False,False,True,False,False,False,False,False,136,6,210,14
3.152010917663574,1.006075739860535,135.68209838867188,136.07565307617188,209.09075927734372,35.66497802734375,4,True,False,False,True,False,False,False,False,False,136,6,210,14
3.1504268646240234,1.0060782432556152,135.66961669921875,136.05734252929688,208.85031127929688,35.710479736328125,4,True,False,False,True,False,False,False,False,False,136,6,210,15
3.150765419006348,1.0060759782791138,135.65744018554688,136.05087280273438,208.63375854492188,35.679344177246094,4,True,False,False,True,False,False,False,False,False,136,6,210,17
3.1488053798675537,1.0060709714889526,135.65089416503906,136.03561401367188,208.5126953125,35.62275695800781,4,True,False,False,True,False,False,False,False,False,136,6,210,18
3.1560330390930176,1.0060807466506958,135.63926696777344,136.01795959472656,208.4791717529297,35.642662048339844,4,True,False,False,True,False,False,False,False,False,136,6,210,19
3.1537039279937744,1.0060793161392212,135.6835479736328,136.0039520263672,208.4333953857422,35.655311584472656,4,True,False,False,True,False,False,True,False,False,136,6,210,20
3.1532435417175293,1.0060906410217283,135.678955078125,135.99850463867188,208.15530395507807,35.68914794921875,4,True,False,False,True,False,False,False,True,True,136,6,210,21
3.152787208557129,1.0060900449752808,135.66795349121094,135.99513244628906,207.75311279296875,35.647491455078125,4,True,False,False,True,False,False,False,True,True,136,6,210,25
3.1519808769226074,1.006089210510254,135.64752197265625,135.98300170898438,207.48814392089844,35.62488555908203,4,True,False,False,True,False,False,False,True,True,136,6,210,27
3.1515142917633057,1.0060981512069702,135.638916015625,135.98263549804688,207.4015350341797,35.651329040527344,4,True,False,False,True,False,False,False,True,True,136,6,210,29
3.1501305103302,1.0060949325561523,135.6286163330078,135.99000549316406,207.53733825683597,35.67521667480469,4,True,False,False,True,False,False,False,True,True,136,6,210,30
3.147869825363159,1.0060986280441284,135.6170196533203,136.00892639160156,207.8523712158203,35.69938659667969,4,True,False,False,True,False,True,False,True,True,136,6,210,30
3.1518349647521973,1.0060904026031494,135.63905334472656,136.0073699951172,208.374755859375,35.71630859375,4,True,False,False,True,False,False,False,True,True,136,6,210,29
3.150490522384644,1.006090521812439,135.65859985351562,136.0203399658203,209.0410919189453,35.737632751464844,4,True,False,False,True,False,False,False,False,False,136,6,210,27
