ProcPress (bar),ExtPress (bar),ProcTempr *C,ChmbrTempr *C,SGTempr *C,ExtTmpr *C,ProcType,V1,V2,V3,V5,Vacuum,Water,ChHeat,ShdHeat,SgsHeat,ChTar *C,ChPWR %,SgTar *C,SgPWR %
3.150757312774658,1.0060904026031494,135.6573028564453,136.02061462402344,209.61441040039065,35.72398376464844,4,True,False,False,True,False,False,False,False,False,136,6,210,25
3.1502742767333984,1.0060794353485107,135.656494140625,136.0138397216797,210.31710815429688,35.73521423339844,4,True,False,False,True,False,False,False,False,False,136,6,210,22
3.1492912769317627,1.0060774087905884,135.6383056640625,136.0079345703125,210.96360778808597,35.72185516357422,4,True,False,False,True,False,False,False,False,False,136,6,210,19
3.1485695838928223,1.0060704946517944,135.62557983398438,136.00587463378906,211.65408325195312,35.715599060058594,4,True,False,False,True,False,True,False,False,False,136,6,210,16
3.153564929962158,1.0060657262802124,135.67984008789062,136.0052032470703,212.38780212402344,35.70066833496094,4,True,False,False,True,False,False,False,False,False,136,6,210,12
3.152737617492676,1.0060638189315796,135.69027709960938,135.98712158203125,212.7149810791016,35.74403381347656,4,True,False,False,True,False,False,False,False,False,136,6,210,9
3.151450634002685,1.0060580968856812,135.6842803955078,135.9745635986328,212.8794403076172,35.716026306152344,4,True,False,False,True,False,False,False,False,False,136,6,210,7
3.1514296531677246,1.006057620048523,135.67030334472656,135.9746856689453,213.00538635253903,35.72981262207031,4,True,False,False,True,False,False,False,False,False,136,6,210,5
3.1505048274993896,1.0060526132583618,135.65309143066406,135.9676513671875,213.2012176513672,35.707069396972656,4,True,False,False,True,False,False,False,False,False,136,6,210,2
3.147523164749145,1.0060501098632812,135.6369171142578,135.94595336914062,213.47938537597656,35.731658935546875,4,True,False,False,True,False,True,False,False,False,136,6,210,0
3.1538338661193848,1.006047010421753,135.6701202392578,135.94107055664062,213.727783203125,35.71915435791016,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.152888774871826,1.006039261817932,135.68211364746094,135.92872619628906,213.8172607421875,35.690711975097656,4,True,False,False,True,False,False,True,False,False,136,6,210,0
3.152627944946289,1.0060466527938845,135.6764678955078,135.92816162109375,213.74876403808597,35.70635223388672,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.151700735092163,1.0060431957244873,135.6659393310547,135.91566467285156,213.6923828125,35.70195007324219,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1520049571990967,1.006042242050171,135.65982055664062,135.90769958496094,213.66510009765625,35.716163635253906,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1504969596862797,1.0060474872589111,135.6394805908203,135.91647338867188,213.73280334472656,35.73280334472656,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1488037109375,1.006047606468201,135.63539123535156,135.92076110839844,213.8631134033203,35.658729553222656,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.152655839920044,1.006051778793335,135.64385986328125,135.94569396972656,214.05296325683597,35.70635223388672,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1518747806549072,1.0060492753982544,135.66859436035156,135.9467010498047,214.1226348876953,35.665550231933594,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.151653289794922,1.006045699119568,135.67105102539062,135.9370574951172,214.03892517089844,35.692420959472656,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.150643825531006,1.0060490369796753,135.65829467773438,135.9475860595703,213.8797607421875,35.71331787109375,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1503548622131348,1.00604510307312,135.6487579345703,135.9586181640625,213.7477264404297,35.67536163330078,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1484792232513428,1.0060499906539917,135.6268310546875,135.94522094726562,213.68829345703125,35.69981384277344,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1559436321258545,1.0060491561889648,135.64016723632812,135.95132446289062,213.69081115722656,35.6558837890625,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.153065919876098,1.0060539245605469,135.68960571289062,135.94064331054688,213.63473510742188,35.66925048828125,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.15287446975708,1.0060546398162842,135.68357849121094,135.93238830566406,213.2720184326172,35.655601501464844,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.152631998062134,1.0060555934906006,135.67230224609375,135.92454528808594,212.83050537109372,35.63128662109375,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1509783267974854,1.0060497522354126,135.66322326660156,135.9081573486328,212.55178833007807,35.61579132080078,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.149693489074707,1.00605309009552,135.65516662597656,135.9007110595703,212.3373260498047,35.61195373535156,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1492297649383545,1.0060513019561768,135.63633728027344,135.89697265625,212.2481689453125,35.63569641113281,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.153871774673462,1.0060539245605469,135.6378631591797,135.8898162841797,212.21383666992188,35.638397216796875,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1530990600585938,1.0060564279556274,135.6655731201172,135.8756103515625,212.17144775390625,35.632568359375,4,True,False,False,True,False,False,True,False,False,136,7,210,0
3.151883125305176,1.0060653686523438,135.6719970703125,135.8748321533203,211.95660400390625,35.64990997314453,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.151906967163086,1.0060648918151855,135.6606903076172,135.8720703125,211.68711853027344,35.64208984375,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1517462730407715,1.006061553955078,135.65997314453125,135.89773559570312,211.46286010742188,35.613372802734375,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.151167154312134,1.0060652494430542,135.6474151611328,135.92369079589844,211.3065948486328,35.64521789550781,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.149703025817871,1.0060646533966064,135.63804626464844,135.93960571289062,211.19715881347656,35.63555145263672,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.148281574249268,1.0060663223266602,135.62342834472656,135.9857635498047,211.16311645507807,35.662567138671875,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.153228282928467,1.0060687065124512,135.64151000976562,136.00575256347656,211.18685913085935,35.62602233886719,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.152813196182251,1.0060675144195557,135.6685028076172,136.02816772460938,211.1312561035156,35.58778381347656,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1525440216064453,1.0060762166976929,135.66456604003906,136.0311279296875,210.93333435058597,35.6300048828125,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1505231857299805,1.006073832511902,135.6571502685547,136.04428100585938,210.62928771972656,35.599151611328125,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.15039587020874,1.0060737133026123,135.64744567871094,136.05174255371094,210.3915863037109,35.63853454589844,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1505048274993896,1.0060789585113523,135.63192749023438,136.03915405273438,210.21014404296875,35.606834411621094,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.148819923400879,1.006076455116272,135.62200927734375,136.04432678222656,210.11227416992188,35.628013610839844,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.149982213973999,1.0060852766036987,135.62020874023438,136.03175354003906,210.04444885253903,35.62361145019531,4,True,False,False,True,False,True,False,False,False,136,7,210,0
3.151440382003784,1.0060820579528809,135.64796447753906,136.02264404296875,210.0106964111328,35.601715087890625,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1520628929138184,1.0060874223709106,135.6529083251953,136.01419067382812,209.78916931152344,35.611236572265625,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1509807109832764,1.0060876607894895,135.650390625,136.00393676757812,209.4449920654297,35.62133026123047,4,True,False,False,True,False,False,False,False,False,136,7,210,1
3.1501059532165527,1.0060992240905762,135.635009765625,136.00857543945312,209.1153717041016,35.61280059814453,4,True,False,False,True,False,False,False,False,False,136,7,210,3
3.15008282661438,1.0061177015304563,135.62713623046875,135.98745727539062,208.92611694335935,35.606689453125,4,True,False,False,True,False,False,False,False,False,136,7,210,4
3.148944139480591,1.0061323642730713,135.6084747314453,135.9860076904297,208.7924652099609,35.63441467285156,4,True,False,False,True,False,True,True,False,False,136,7,210,6
3.15244722366333,1.0061469078063965,135.63888549804688,135.96421813964844,208.72596740722656,35.626312255859375,4,True,False,False,True,False,False,False,True,True,136,7,210,6
3.151251077651977,1.00616192817688,135.63710021972656,135.9532928466797,208.51991271972656,35.649627685546875,4,True,False,False,True,False,False,False,True,True,136,7,210,8
3.1511330604553223,1.0061644315719604,135.63302612304688,135.94920349121094,208.25051879882807,35.67095184326172,4,True,False,False,True,False,False,False,True,True,136,7,210,9
3.15030288696289,1.0061583518981934,135.62890625,136.0059814453125,208.004150390625,35.660430908203125,4,True,False,False,True,False,False,False,False,False,136,7,210,11
3.149923801422119,1.006145477294922,135.6246795654297,136.03082275390625,207.99771118164065,35.673797607421875,4,True,False,False,True,False,False,False,False,False,136,7,210,13
3.148782968521118,1.0061296224594116,135.61630249023438,136.06027221679688,208.18505859375,35.65758514404297,4,True,False,False,True,False,False,False,False,False,136,7,210,14
3.153752326965332,1.0061023235321045,135.63719177246094,136.0875244140625,208.5089263916016,35.705787658691406,4,True,False,False,True,False,False,False,False,False,136,6,210,14
3.1517741680145264,1.0060752630233765,135.65904235839844,136.09645080566406,208.7649078369141,35.68389129638672,4,True,False,False,True,False,False,False,False,False,136,6,210,13
3.152226209640503,1.006079077720642,135.65872192382812,136.1105499267578,208.8201904296875,35.687583923339844,4,True,False,False,True,False,False,False,False,False,136,6,210,13
3.1521143913269043,1.0060889720916748,135.6590576171875,136.09844970703125,208.8217620849609,35.717018127441406,4,True,False,False,True,False,False,False,False,False,136,6,210,13
3.151408195495605,1.0060852766036987,135.6498260498047,136.10382080078125,208.87374877929688,35.704933166503906,4,True,False,False,True,False,False,False,False,False,136,6,210,14
3.1508967876434326,1.006084442138672,135.64393615722656,136.09561157226562,208.94357299804688,35.721710205078125,4,True,False,False,True,False,False,False,False,False,136,6,210,14
3.1497840881347656,1.00607430934906,135.63136291503906,136.11026000976562,209.06329345703125,35.73748779296875,4,True,False,False,True,False,False,False,False,False,136,6,210,14
3.154923915863037,1.006047606468201,135.62017822265625,136.1011199951172,209.23390197753903,35.71147155761719,4,True,False,False,True,False,False,False,False,False,136,6,210,14
3.152400255203247,1.0060219764709473,135.6578826904297,136.0936737060547,209.4006500244141,35.68659210205078,4,True,False,False,True,False,False,False,False,False,136,6,210,14
3.15219521522522,1.006008863449097,135.66065979003906,136.06732177734375,209.2994842529297,35.67621612548828,4,True,False,False,True,False,False,False,False,False,136,6,210,14
3.151081323623657,1.0060142278671265,135.6504669189453,136.05946350097656,209.13751220703125,35.68275451660156,4,True,False,False,True,False,False,False,False,False,136,6,210,15
3.1500205993652344,1.005995512008667,135.63821411132812,136.05137634277344,208.9974365234375,35.677490234375,4,True,False,False,True,False,False,False,False,False,136,6,210,16
3.1487622261047363,1.005987524986267,135.6280975341797,136.03622436523438,208.94839477539065,35.66810607910156,4,True,False,False,True,False,False,False,False,False,136,6,210,17
3.149252891540528,1.0059939622879028,135.613525390625,136.03038024902344,208.9620056152344,35.69569396972656,4,True,False,False,True,False,True,True,False,False,136,6,210,18
3.152880907058716,1.0060062408447266,135.6461639404297,135.99874877929688,209.0034637451172,35.69910430908203,4,True,False,False,True,False,False,False,False,False,136,6,210,18
3.152120590209961,1.0060209035873413,135.64773559570312,135.9797821044922,208.83937072753903,35.71915435791016,4,True,False,False,True,False,False,False,True,True,136,6,210,18
3.15191388130188,1.006034016609192,135.63949584960938,135.9914093017578,208.61463928222656,35.68403625488281,4,True,False,False,True,False,False,False,True,True,136,6,210,20
3.1511495113372803,1.0060648918151855,135.62908935546875,136.0091552734375,208.4474639892578,35.75895690917969,4,True,False,False,True,False,False,False,True,True,136,6,210,21
3.149855852127075,1.0060995817184448,135.61892700195312,136.0082550048828,208.43795776367188,35.7413330078125,4,True,False,False,True,False,False,False,True,True,136,6,210,23
3.1484792232513428,1.0061150789260864,135.6168975830078,136.02536010742188,208.68060302734372,35.76734924316406,4,True,False,False,True,False,False,False,True,True,136,6,210,23
3.154815196990967,1.0061242580413818,135.6231231689453,136.04220581054688,209.27040100097656,35.72142791748047,4,True,False,False,True,False,False,False,False,False,136,6,210,22
3.152254581451416,1.0061192512512207,135.65745544433594,136.0349578857422,209.8316802978516,35.723419189453125,4,True,False,False,True,False,False,False,False,False,136,6,210,21
3.151735782623291,1.0061264038085938,135.66932678222656,136.03404235839844,210.3500213623047,35.73692321777344,4,True,False,False,True,False,False,False,False,False,136,6,210,17
3.151200771331787,1.006138563156128,135.65533447265625,136.01373291015625,210.7023468017578,35.755409240722656,4,True,False,False,True,False,False,False,False,False,136,6,210,16
3.150235891342163,1.006141185760498,135.64109802246094,136.02223205566406,211.18194580078125,35.77928924560547,4,True,False,False,True,False,False,False,False,False,136,6,210,13
3.1481311321258545,1.006145715713501,135.6358642578125,136.0195770263672,211.6726226806641,35.746734619140625,4,True,False,False,True,False,False,False,False,False,136,6,210,11
3.152623414993286,1.0061460733413696,135.64036560058594,136.00021362304688,212.2747039794922,35.763084411621094,4,True,False,False,True,False,False,False,False,False,136,6,210,8
3.1521966457366943,1.0061427354812622,135.66786193847656,135.9914093017578,212.6553649902344,35.75299072265625,4,True,False,False,True,False,False,False,False,False,136,6,210,5
3.1507580280303955,1.006106734275818,135.66915893554688,135.98580932617188,212.78468322753903,35.758819580078125,4,True,False,False,True,False,False,False,False,False,136,6,210,1
3.149681329727173,1.0061192512512207,135.65185546875,135.97865295410156,212.8431854248047,35.77886199951172,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1488149166107178,1.0061132907867432,135.64047241210938,135.97035217285156,212.9371337890625,35.79364776611328,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1488611698150635,1.0061098337173462,135.62612915039062,135.9501190185547,213.11865234375,35.78753662109375,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1538681983947754,1.006118893623352,135.64630126953125,135.935302734375,213.2984161376953,35.78355407714844,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.152927875518799,1.0061296224594116,135.6608428955078,135.9139862060547,213.32843017578125,35.80133056640625,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1511826515197754,1.0061328411102295,135.66098022460938,135.91038513183594,213.1849365234375,35.799339294433594,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.150702953338623,1.0061310529708862,135.65122985839844,135.92276000976562,213.04513549804688,35.777442932128906,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.150141477584839,1.006134867668152,135.63247680664062,135.93150329589844,212.96807861328125,35.76109313964844,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1482596397399902,1.0061427354812622,135.62472534179688,135.9385223388672,212.99578857421875,35.751426696777344,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1541452407836914,1.006139039993286,135.6129150390625,135.96438598632812,213.1116180419922,35.74858093261719,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.153672456741333,1.0061286687850952,135.66033935546875,135.9462890625,213.1552581787109,35.739051818847656,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.15148401260376,1.0061049461364746,135.66879272460938,135.95394897460938,212.987060546875,35.718299865722656,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1508681774139404,1.006095290184021,135.6570281982422,135.95498657226562,212.71624755859372,35.69895935058594,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.150195598602295,1.0061146020889282,135.64273071289062,135.95628356933594,212.50636291503903,35.65616607666016,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.149115800857544,1.0061384439468384,135.6331024169922,135.94586181640625,212.39450073242188,35.691001892089844,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1540584564208984,1.006148099899292,135.61886596679688,135.93687438964844,212.3675079345703,35.679054260253906,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.151986122131348,1.0061191320419312,135.659912109375,135.93826293945312,212.3114318847656,35.711753845214844,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1510612964630127,1.0061262845993042,135.65911865234375,135.92315673828125,212.0015869140625,35.722564697265625,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1502788066864014,1.0061548948287964,135.6542205810547,135.91152954101562,211.63168334960935,35.742469787597656,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1490015983581543,1.0061638355255127,135.64529418945312,135.8919219970703,211.33062744140625,35.71843719482422,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1482675075531006,1.0061564445495603,135.62623596191406,135.8954315185547,211.1551971435547,35.66156768798828,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1521313190460205,1.0061471462249756,135.65138244628906,135.8887481689453,211.07196044921875,35.63299560546875,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.151644468307495,1.0061452388763428,135.6558074951172,135.8722686767578,210.8630828857422,35.61536407470703,4,True,False,False,True,False,False,True,False,False,136,7,210,0
3.151010036468506,1.006156086921692,135.65060424804688,135.85926818847656,210.5132598876953,35.675079345703125,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.149787425994873,1.0061498880386353,135.64312744140625,135.873291015625,210.1444091796875,35.70152282714844,4,True,False,False,True,False,False,False,False,False,136,8,210,0
3.148012638092041,1.006139874458313,135.63821411132812,135.89793395996094,209.9130859375,35.732940673828125,4,True,False,False,True,False,False,False,False,False,136,8,210,0
3.153483390808105,1.0061254501342771,135.67552185058594,135.92027282714844,209.7491149902344,35.70863342285156,4,True,False,False,True,False,False,False,False,False,136,8,210,0
3.152615785598755,1.0061429738998413,135.69692993164062,135.97430419921875,209.35826110839844,35.67095184326172,4,True,False,False,True,False,False,False,False,False,136,7,210,2
3.151486396789551,1.0061516761779783,135.6903533935547,136.0030975341797,208.92230224609372,35.666831970214844,4,True,False,False,True,False,False,False,False,False,136,7,210,4
3.1521637439727783,1.006161332130432,135.67869567871094,136.02159118652344,208.5928955078125,35.647064208984375,4,True,False,False,True,False,False,False,False,False,136,7,210,6
3.149830102920532,1.006161093711853,135.67054748535156,136.0189666748047,208.35206604003903,35.647064208984375,4,True,False,False,True,False,False,False,False,False,136,7,210,8
3.1494803428649902,1.0061784982681274,135.653076171875,136.0454864501953,208.23458862304688,35.72100067138672,4,True,False,False,True,False,False,False,False,False,136,7,210,10
3.1487302780151367,1.006177544593811,135.64418029785156,136.05250549316406,208.24142456054688,35.71943664550781,4,True,False,False,True,False,False,False,False,False,136,7,210,10
3.153683662414551,1.006178379058838,135.64292907714844,136.03897094726562,208.309814453125,35.729248046875,4,True,False,False,True,False,False,False,False,False,136,7,210,12
3.1511566638946533,1.006173610687256,135.67149353027344,136.03775024414062,208.3381805419922,35.751991271972656,4,True,False,False,True,False,False,False,False,False,136,7,210,12
3.1522679328918457,1.00616192817688,135.67892456054688,136.0253448486328,208.1309356689453,35.74858093261719,4,True,False,False,True,False,False,False,False,False,136,7,210,13
3.150198221206665,1.0061582326889038,135.662841796875,136.00816345214844,207.792236328125,35.74317932128906,4,True,False,False,True,False,False,False,False,False,136,7,210,16
3.149507522583008,1.006150245666504,135.65060424804688,136.00320434570312,207.52783203125,35.68659210205078,4,True,False,False,True,False,False,False,False,False,136,7,210,19
3.148797512054444,1.006151795387268,135.6474151611328,136.0022735595703,207.3529052734375,35.715599060058594,4,True,False,False,True,False,False,False,False,False,136,7,210,21
3.14807677268982,1.0061450004577637,135.63418579101562,135.997314453125,207.2821044921875,35.695831298828125,4,True,False,False,True,False,True,False,False,False,136,7,210,23
3.152207136154175,1.0061477422714231,135.658203125,135.961669921875,207.2259826660156,35.716590881347656,4,True,False,False,True,False,False,True,False,False,136,7,210,24
3.152498245239258,1.0061488151550293,135.67535400390625,135.9674530029297,206.9378662109375,35.720428466796875,4,True,False,False,True,False,False,False,True,True,136,7,210,26
3.151101589202881,1.0061482191085815,135.6573028564453,135.9558563232422,206.54466247558597,35.718299865722656,4,True,False,False,True,False,False,False,True,True,136,7,210,29
3.149292230606079,1.0061453580856323,135.6490936279297,135.9722137451172,206.208740234375,35.68601989746094,4,True,False,False,True,False,False,False,True,True,136,7,210,34
3.1492416858673096,1.0061414241790771,135.63711547851562,135.99627685546875,206.0927734375,35.71331787109375,4,True,False,False,True,False,False,False,True,True,136,7,210,36
3.149099111557007,1.00615131855011,135.6183624267578,136.0271759033203,206.2569580078125,35.73735046386719,4,True,False,False,True,False,False,False,True,True,136,7,210,38
3.1486408710479736,1.006147384643555,135.6140899658203,136.0688018798828,206.8214111328125,35.720428466796875,4,True,False,False,True,False,True,False,True,True,136,7,210,39
3.1535797119140625,1.006145477294922,135.66209411621094,136.09548950195312,207.69329833984372,35.771759033203125,4,True,False,False,True,False,False,False,True,True,136,7,210,38
3.1517815589904785,1.0061233043670654,135.66378784179688,136.1075897216797,208.37060546875,35.76749420166016,4,True,False,False,True,False,False,False,False,False,136,7,210,36
3.151251554489136,1.0061105489730835,135.66360473632812,136.11936950683594,209.1442413330078,35.78611755371094,4,True,False,False,True,False,False,False,False,False,136,6,210,34
3.1498634815216064,1.006104588508606,135.65184020996094,136.1094512939453,210.0815887451172,35.76777648925781,4,True,False,False,True,False,False,False,False,False,136,6,210,31
3.1495680809021,1.0061123371124268,135.64405822753906,136.1090087890625,211.04818725585935,35.79407501220703,4,True,False,False,True,False,False,False,False,False,136,6,210,26
3.1485037803649902,1.006107211112976,135.63182067871094,136.08897399902344,212.1081695556641,35.83985900878906,4,True,False,False,True,False,False,False,False,False,136,6,210,20
3.153125286102295,1.006106734275818,135.634521484375,136.0724639892578,213.0183563232422,35.834739685058594,4,True,False,False,True,False,False,False,False,False,136,6,210,16
3.1524038314819336,1.0061081647872925,135.6656951904297,136.07113647460938,213.7549285888672,35.824928283691406,4,True,False,False,True,False,False,False,False,False,136,6,210,12
3.151587963104248,1.0060973167419434,135.66383361816406,136.0493927001953,214.0999755859375,35.79621124267578,4,True,False,False,True,False,False,False,False,False,136,6,210,6
3.1510183811187744,1.0060930252075195,135.6551971435547,136.0384521484375,214.30995178222656,35.80488586425781,4,True,False,False,True,False,False,False,False,False,136,6,210,3
3.1497435569763184,1.0060911178588867,135.6376953125,136.0230712890625,214.54620361328125,35.80872344970703,4,True,False,False,True,False,False,True,False,False,136,6,210,0
3.149352550506592,1.0060877799987793,135.62503051757812,135.9987030029297,214.7818756103516,35.797203063964844,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1532092094421387,1.0060887336730957,135.6241912841797,136.0047149658203,215.1197052001953,35.83032989501953,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.153115510940552,1.0060851573944092,135.66287231445312,136.00946044921875,215.3919982910156,35.8138427734375,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.151906728744507,1.0060813426971436,135.67611694335938,136.04742431640625,215.3465881347656,35.82550048828125,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1528990268707275,1.0060887336730957,135.6751708984375,136.1045684814453,215.195068359375,35.80118560791016,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1506056785583496,1.0060827732086182,135.66375732421875,136.1365203857422,215.14944458007807,35.799766540527344,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.15151596069336,1.0060861110687256,135.65530395507812,136.1528778076172,215.21942138671875,35.79578399658203,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1513655185699463,1.0060837268829346,135.64381408691406,136.15135192871094,215.3329315185547,35.770477294921875,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.150402784347534,1.0060889720916748,135.6360626220703,136.1590576171875,215.46774291992188,35.79521179199219,4,True,False,False,True,False,False,False,False,False,136,6,210,0
3.1500935554504395,1.006092190742493,135.6275177001953,136.16616821289062,215.64645385742188,35.79649353027344,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.149364709854126,1.0060982704162598,135.6255645751953,136.1667938232422,215.84109497070312,35.77459716796875,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.147427558898926,1.0061070919036863,135.61376953125,136.16009521484375,216.03733825683597,35.77587890625,4,True,False,False,True,False,True,False,False,False,136,5,210,0
3.152839422225952,1.006103277206421,135.63626098632812,136.14523315429688,216.18316650390625,35.77928924560547,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1519663333892822,1.0061094760894775,135.64524841308594,136.12904357910156,216.1569061279297,35.78498077392578,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1511504650115967,1.0061169862747192,135.6434783935547,136.1182861328125,215.99903869628903,35.79351043701172,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.151019096374512,1.006113052368164,135.63999938964844,136.1060028076172,215.82313537597656,35.79833984375,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.149995803833008,1.0061203241348269,135.63348388671875,136.1036376953125,215.71665954589844,35.81427001953125,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.148377656936645,1.006117343902588,135.61627197265625,136.09580993652344,215.6466827392578,35.7879638671875,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.148265600204468,1.0061252117156982,135.6040802001953,136.06939697265625,215.6151580810547,35.79094696044922,4,True,False,False,True,False,False,True,False,False,136,5,210,0
3.1525697708129883,1.0061227083206177,135.6292724609375,136.05718994140625,215.6214904785156,35.797630310058594,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1529877185821533,1.0061248540878296,135.64227294921875,136.0478057861328,215.52313232421875,35.75640106201172,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.151068925857544,1.0061286687850952,135.651123046875,136.0421905517578,215.3244171142578,35.75355529785156,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.150826930999756,1.0061259269714355,135.6416473388672,136.04608154296875,215.0617218017578,35.75640106201172,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1508214473724365,1.006122350692749,135.6368865966797,136.04864501953125,214.7794189453125,35.75284576416016,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.148934364318848,1.0061216354370115,135.6295166015625,136.06878662109375,214.5560302734375,35.74687194824219,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1559877395629883,1.0061146020889282,135.65805053710938,136.06443786621094,214.40675354003903,35.784690856933594,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.155139207839966,1.006118655204773,135.6909942626953,136.054443359375,214.1533050537109,35.78241729736328,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.153265953063965,1.0061120986938477,135.68971252441406,136.05905151367188,213.6524810791016,35.78312683105469,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.154602527618408,1.006118655204773,135.68289184570312,136.0604248046875,213.0484313964844,35.77289581298828,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.152318000793457,1.0061184167861938,135.6710968017578,136.0627899169922,212.65316772460935,35.789100646972656,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1514220237731934,1.006120681762695,135.65542602539062,136.0442352294922,212.3981475830078,35.78668212890625,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1514675617218018,1.0061242580413818,135.64859008789062,136.03416442871094,212.2587890625,35.77246856689453,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1492927074432373,1.0061240196228027,135.63973999023438,136.0303192138672,212.18539428710935,35.759246826171875,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1486527919769287,1.0061265230178833,135.62371826171875,136.025634765625,212.18572998046875,35.773033142089844,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.148270606994629,1.006125569343567,135.6117706298828,136.01058959960938,212.232666015625,35.770050048828125,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1544740200042725,1.0061222314834597,135.64512634277344,136.002685546875,212.29185485839844,35.751426696777344,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1532187461853027,1.0061246156692505,135.6623077392578,135.99935913085938,212.19174194335935,35.770477294921875,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.152697801589966,1.006119966506958,135.657470703125,135.97894287109375,211.89010620117188,35.718299865722656,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1505250930786133,1.0061198472976685,135.6536407470703,135.9564208984375,211.4627227783203,35.741188049316406,4,True,False,False,True,False,False,True,False,False,136,5,210,0
3.150622844696045,1.0061217546463013,135.6421356201172,135.95262145996094,211.11846923828125,35.739341735839844,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1499462127685547,1.0061230659484863,135.62950134277344,135.93531799316406,210.9359588623047,35.74573516845703,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1483731269836426,1.0061240196228027,135.62339782714844,135.9486846923828,210.7648468017578,35.75952911376953,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1522040367126465,1.0061171054840088,135.61964416503906,135.96937561035156,210.6758728027344,35.751564025878906,4,True,False,False,True,False,True,False,False,False,136,5,210,0
3.1511032581329346,1.0061194896697998,135.65411376953125,135.97186279296875,210.6378936767578,35.72370147705078,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.151123046875,1.0061161518096924,135.6511993408203,135.9779510498047,210.40167236328125,35.75910186767578,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1507747173309326,1.00611412525177,135.64352416992188,135.9920654296875,210.09078979492188,35.73407745361328,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.149967193603516,1.006117820739746,135.635986328125,135.98077392578125,209.77232360839844,35.7637939453125,4,True,False,False,True,False,False,False,False,False,136,5,210,0
3.1497244834899902,1.0061147212982178,135.63394165039062,135.987060546875,209.5672912597656,35.732940673828125,4,True,False,False,True,False,False,False,False,False,136,5,210,1
3.1548571586608887,1.006111979484558,135.6238250732422,135.9847412109375,209.35543823242188,35.77246856689453,4,True,False,False,True,False,False,False,False,False,136,5,210,2
3.1530261039733887,1.006112813949585,135.6610870361328,135.98114013671875,209.1934051513672,35.768341064453125,4,True,False,False,True,False,False,False,False,False,136,5,210,3
3.150824069976806,1.0061120986938477,135.6603546142578,135.97251892089844,208.842529296875,35.7413330078125,4,True,False,False,True,False,False,False,False,False,136,5,210,5
3.149985074996948,1.006117343902588,135.65689086914062,135.9629669189453,208.48703002929688,35.75910186767578,4,True,False,False,True,False,False,False,False,False,136,5,210,7
3.150096654891968,1.0061233043670654,135.6460723876953,135.95004272460938,208.1736602783203,35.77886199951172,4,True,False,False,True,False,False,False,False,False,136,6,210,9
3.1484713554382324,1.0061250925064087,135.63584899902344,135.95074462890625,207.9355316162109,35.74346160888672,4,True,False,False,True,False,False,False,False,False,136,6,210,11
3.1490283012390137,1.006133794784546,135.62203979492188,135.93666076660156,207.7292938232422,35.774169921875,4,True,False,False,True,False,True,False,False,False,136,6,210,13
3.153501272201538,1.0061328411102295,135.65760803222656,135.92474365234375,207.6304168701172,35.76805877685547,4,True,False,False,True,False,False,False,False,False,136,6,210,15
3.151482343673706,1.006139636039734,135.6712646484375,135.92098999023438,207.3069000244141,35.775169372558594,4,True,False,False,True,False,False,False,False,False,136,6,210,17
3.150286912918091,1.0061393976211548,135.66473388671875,135.89463806152344,206.89697265625,35.70465087890625,4,True,False,False,True,False,False,False,False,False,136,6,210,19
3.1513302326202397,1.0061506032943726,135.65321350097656,135.89259338378906,206.5293426513672,35.72014617919922,4,True,False,False,True,False,False,True,False,False,136,6,210,23
3.1484739780426025,1.0061533451080322,135.63626098632812,135.89402770996094,206.25637817382807,35.72113800048828,4,True,False,False,True,False,False,False,True,True,136,6,210,26
3.1544265747070312,1.0061508417129517,135.6229705810547,135.88633728027344,206.0896148681641,35.69895935058594,4,True,False,False,True,False,False,False,True,True,136,6,210,29
3.1534841060638428,1.0061581134796145,135.6555633544922,135.8791961669922,205.98953247070312,35.73351287841797,4,True,False,False,True,False,False,False,True,True,136,6,210,31
3.1517810821533203,1.006156325340271,135.65736389160156,135.8897247314453,205.7823181152344,35.697540283203125,4,True,False,False,True,False,False,False,True,True,136,6,210,34
3.1514930725097656,1.0061591863632202,135.65365600585938,135.90968322753906,205.6509246826172,35.68175506591797,4,True,False,False,True,False,False,False,True,True,136,6,210,37
3.150794506072998,1.0061616897583008,135.65023803710938,135.91384887695312,205.7605133056641,35.72227478027344,4,True,False,False,True,False,False,False,True,True,136,6,210,39
3.1497159004211426,1.0061538219451904,135.639892578125,135.9237518310547,206.1512756347656,35.716163635253906,4,True,False,False,True,False,False,False,False,False,136,6,210,17
3.14878511428833,1.006156325340271,135.63052368164062,135.93975830078125,206.70339965820312,35.77701568603516,4,True,False,False,True,False,False,False,False,False,136,6,210,17
3.1492531299591064,1.0061516761779783,135.6265869140625,135.94078063964844,207.4332733154297,35.75824737548828,4,True,False,False,True,False,True,False,False,False,136,6,210,15
3.153564929962158,1.0061485767364502,135.66494750976562,135.9356689453125,208.18365478515625,35.73478698730469,4,True,False,False,True,False,False,False,False,False,136,6,210,13
3.15118408203125,1.0061581134796145,135.67022705078125,135.93161010742188,208.7677154541016,35.736778259277344,4,True,False,False,True,False,False,False,False,False,136,6,210,12
3.150874614715576,1.0061566829681396,135.66030883789062,135.9253387451172,209.10006713867188,35.74147033691406,4,True,False,False,True,False,False,False,False,False,136,6,210,11
3.150209665298462,1.0061659812927246,135.66476440429688,135.9132843017578,209.39459228515625,35.75938415527344,4,True,False,False,True,False,False,False,False,False,136,6,210,10
3.149282932281494,1.0061702728271484,135.6454315185547,135.91383361816406,209.73138427734372,35.804168701171875,4,True,False,False,True,False,False,False,False,False,136,6,210,9
3.1544792652130127,1.0061694383621216,135.65036010742188,135.9065399169922,210.0857086181641,35.797630310058594,4,True,False,False,True,False,False,False,False,False,136,7,210,8
3.153578042984009,1.0061734914779663,135.67893981933594,135.89178466796875,210.32174682617188,35.82322692871094,4,True,False,False,True,False,False,False,False,False,136,7,210,6
3.1515350341796875,1.0061733722686768,135.67784118652344,135.8890380859375,210.3516998291016,35.79308319091797,4,True,False,False,True,False,False,False,False,False,136,7,210,6
3.149822950363159,1.006171941757202,135.6731414794922,135.8883514404297,210.30123901367188,35.82166290283203,4,True,False,False,True,False,False,False,False,False,136,7,210,6
3.14959979057312,1.0061664581298828,135.6633758544922,135.8754119873047,210.30088806152344,35.78569030761719,4,True,False,False,True,False,False,False,False,False,136,7,210,5
3.148943424224853,1.00616192817688,135.6421356201172,135.85498046875,210.3668365478516,35.808013916015625,4,True,False,False,True,False,False,True,False,False,136,7,210,5
3.1556382179260254,1.0061628818511963,135.63861083984375,135.85684204101562,210.5113677978516,35.810569763183594,4,True,False,False,True,False,False,False,True,True,136,7,210,5
3.1543543338775635,1.0061564445495603,135.68649291992188,135.86778259277344,210.64361572265625,35.8009033203125,4,True,False,False,True,False,False,False,False,False,136,7,210,4
3.1545798778533936,1.0061588287353516,135.6888885498047,135.8959503173828,210.5486297607422,35.780426025390625,4,True,False,False,True,False,False,False,False,False,136,7,210,3
3.152261018753052,1.0061508417129517,135.6896209716797,135.9169158935547,210.38902282714844,35.771759033203125,4,True,False,False,True,False,False,False,False,False,136,7,210,4
3.151527404785156,1.00615131855011,135.68728637695312,135.951904296875,210.27590942382807,35.742897033691406,4,True,False,False,True,False,False,False,False,False,136,7,210,4
3.151925802230835,1.0061545372009275,135.6813507080078,135.9834442138672,210.26385498046875,35.78569030761719,4,True,False,False,True,False,False,False,False,False,136,7,210,4
3.1498279571533203,1.006147384643555,135.67129516601562,136.01345825195312,210.3197326660156,35.79706573486328,4,True,False,False,True,False,False,False,False,False,136,7,210,4
3.149528741836548,1.006149172782898,135.655517578125,136.0131072998047,210.4585418701172,35.828338623046875,4,True,False,False,True,False,False,False,False,False,136,7,210,3
3.149033069610596,1.0061463117599487,135.64263916015625,136.02642822265625,210.67030334472656,35.795501708984375,4,True,False,False,True,False,False,False,False,False,136,7,210,2
3.15381121635437,1.006145477294922,135.6429901123047,136.02371215820312,210.87600708007807,35.79947662353516,4,True,False,False,True,False,False,False,False,False,136,7,210,1
3.152486801147461,1.0061490535736084,135.6809539794922,136.04505920410156,211.04861450195312,35.75071716308594,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.151031017303467,1.0061527490615845,135.68283081054688,136.03199768066406,211.0251922607422,35.78156280517578,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.150408983230591,1.0061525106430054,135.67649841308594,136.0313720703125,210.91525268554688,35.760093688964844,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.149364471435547,1.0061545372009275,135.6626739501953,136.025634765625,210.7686920166016,35.745452880859375,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.148728847503662,1.0061508417129517,135.64559936523438,136.0179443359375,210.66493225097656,35.75697326660156,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.156203508377075,1.00615656375885,135.6433563232422,136.00096130371094,210.6357421875,35.73692321777344,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.1537187099456787,1.0061568021774292,135.6863250732422,135.99234008789062,210.52734375,35.769622802734375,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.152861356735229,1.0061548948287964,135.69203186035156,135.97975158691406,210.28704833984372,35.76805877685547,4,True,False,False,True,False,False,False,False,False,136,7,210,0
3.152189254760742,1.0061570405960083,135.68276977539062,135.97286987304688,209.84329223632807,35.75852966308594,4,True,False,False,True,False,False,False,False,False,136,7,210,1
3.1504900455474854,1.0061510801315308,135.65733337402344,135.94627380371094,209.4860076904297,35.75042724609375,4,True,False,False,True,False,False,True,False,False,136,7,210,2
3.149840831756592,1.0061627626419067,135.6602783203125,135.957763671875,209.32066345214844,35.76749420166016,4,True,False,False,True,False,False,False,False,False,136,7,210,4
3.1491079330444336,1.0061638355255127,135.6382293701172,135.943359375,209.21295166015625,35.742469787597656,4,True,False,False,True,False,False,False,True,True,136,7,210,5
3.149122714996338,1.0061712265014648,135.63882446289062,135.9689483642578,209.20870971679688,35.75768280029297,4,True,False,False,True,False,False,False,False,False,136,7,210,5
3.155458450317383,1.0061720609664917,135.64930725097656,136.0008544921875,209.28707885742188,35.75028991699219,4,True,False,False,True,False,False,False,False,False,136,7,210,6
3.1541049480438232,1.006176471710205,135.68710327148438,136.01296997070312,209.33909606933597,35.75739288330078,4,True,False,False,True,False,False,False,False,False,136,7,210,6
3.153369188308716,1.006183624267578,135.69505310058594,136.04373168945312,209.23248291015625,35.75483703613281,4,True,False,False,True,False,False,False,False,False,136,7,210,6
3.1520583629608154,1.0061867237091064,135.68252563476562,136.07244873046875,209.00900268554688,35.74787139892578,4,True,False,False,True,False,False,False,False,False,136,7,210,7
3.1487410068511963,1.006190061569214,135.6763916015625,136.0870819091797,208.8165435791016,35.74915313720703,4,False,True,False,True,False,False,False,False,False,136,6,0,8
3.0649898052215576,1.0061904191970823,135.40603637695312,136.08926391601562,208.70574951171875,35.74772644042969,4,False,True,False,True,False,False,False,False,False,0,6,0,8
2.9998199939727783,1.0061825513839722,134.80047607421875,136.09625244140625,208.683837890625,35.76606750488281,4,False,True,False,True,False,False,False,False,False,0,6,0,8
2.9284491539001465,1.0061867237091064,133.97711181640625,136.08705139160156,208.70448303222656,35.782135009765625,4,False,True,False,True,False,False,False,False,False,0,6,0,8
2.8592278957366943,1.0061826705932615,133.1867218017578,136.0716094970703,208.7814178466797,35.770477294921875,4,False,True,False,True,False,False,False,False,False,0,6,0,8
2.793602705001831,1.006183385848999,132.4085235595703,136.04171752929688,208.8869781494141,35.77545166015625,4,False,True,False,True,False,False,False,False,False,0,6,0,8
2.7296218872070312,1.006178617477417,131.67706298828125,135.9947509765625,208.98558044433597,35.773460388183594,4,False,True,False,True,False,False,False,False,False,0,6,0,8
2.667965888977051,1.0061737298965454,130.91567993164062,135.96397399902344,209.11119079589844,35.76763153076172,4,False,True,False,True,False,False,False,False,False,0,6,0,8
2.608293056488037,1.00617516040802,130.1265869140625,135.8985595703125,209.23265075683597,35.80701446533203,4,False,True,False,True,False,False,False,False,False,0,6,0,8
2.5381643772125244,1.0061712265014648,129.3745574951172,135.82772827148438,209.32504272460935,35.75654602050781,4,False,True,False,True,False,False,False,False,False,0,6,0,8
2.478591203689575,1.0061756372451782,128.61488342285156,135.73294067382812,209.4065704345703,35.79066467285156,4,False,True,False,True,False,False,False,False,False,0,6,0,8
2.419373750686645,1.006175518035889,127.7188949584961,135.64456176757812,209.4958038330078,35.77843475341797,4,False,True,False,True,False,False,False,False,False,0,6,0,8
2.3585925102233887,1.0061694383621216,126.9926528930664,135.54518127441406,209.58187866210935,35.74303436279297,4,False,True,False,True,False,False,False,False,False,0,6,0,8
2.3046650886535645,1.0061737298965454,126.20120239257812,135.45921325683594,209.66448974609372,35.79436492919922,4,False,True,False,True,False,False,False,False,False,0,6,0,8
2.250192642211914,1.0061626434326172,125.50205993652344,135.37094116210938,209.76548767089844,35.810142517089844,4,False,True,False,True,False,False,False,False,False,0,6,0,8
2.186704635620117,1.0061578750610352,124.5591812133789,135.2450714111328,209.898193359375,35.778297424316406,4,False,True,False,True,False,False,False,False,False,0,6,0,8
2.125676393508911,1.0061540603637695,123.6819839477539,135.14059448242188,210.00369262695312,35.785545349121094,4,False,True,False,True,False,False,False,False,False,0,6,0,8
2.0754427909851074,1.0061522722244265,122.81785583496094,135.02886962890625,210.10850524902344,35.763511657714844,4,False,True,False,True,False,False,False,False,False,0,6,0,8
2.029496908187866,1.0061520338058472,122.12625885009766,134.95249938964844,210.20486450195312,35.78483581542969,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.980392813682556,1.0061523914337158,121.39156341552734,134.8580780029297,210.2850646972656,35.745880126953125,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.9347633123397827,1.006155490875244,120.7228546142578,134.77374267578125,210.35308837890625,35.77275085449219,4,False,True,False,True,False,False,False,False,False,0,6,0,8
