ProcPress (bar),ExtPress (bar),ProcTempr *C,ChmbrTempr *C,SGTempr *C,ExtTmpr *C,ProcType,V1,V2,V3,V5,Vacuum,Water,ChHeat,ShdHeat,SgsHeat,ChTar *C,ChPWR %,SgTar *C,SgPWR %
1.887584209442139,1.0061545372009275,119.8788070678711,134.6720428466797,210.43917846679688,35.75640106201172,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.843908667564392,1.0061585903167725,119.2432632446289,134.5891876220703,210.4701385498047,35.750999450683594,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.8068692684173584,1.0061662197113037,118.56672668457033,134.4873809814453,210.48812866210935,35.77317810058594,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.7665832042694092,1.0061700344085691,117.90072631835938,134.38768005371094,210.4910888671875,35.74189758300781,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.7271381616592407,1.006171703338623,117.21541595458984,134.2947540283203,210.5000915527344,35.764930725097656,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.691019058227539,1.006174921989441,116.5916519165039,134.1954345703125,210.48040771484372,35.73578643798828,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.6511574983596802,1.006177306175232,115.908447265625,134.10240173339844,210.4707794189453,35.715309143066406,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.6187936067581177,1.0061776638031006,115.33574676513672,134.0162353515625,210.4570770263672,35.78369903564453,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.5874042510986328,1.0061802864074707,114.7337875366211,133.92320251464844,210.4472198486328,35.72895812988281,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.555198073387146,1.0061784982681274,114.14939880371094,133.83250427246094,210.43756103515625,35.74431610107422,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.5284003019332886,1.0061753988265991,113.60252380371094,133.73727416992188,210.4429168701172,35.76692199707031,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.4995014667510986,1.006171464920044,113.10367584228516,133.65628051757812,210.4475555419922,35.73919677734375,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.472705960273743,1.006171941757202,112.61600494384766,133.56002807617188,210.43667602539065,35.75483703613281,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.4425721168518066,1.0061708688735962,112.02954864501952,133.48251342773438,210.4052276611328,35.78014373779297,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.4178496599197388,1.006165862083435,111.51405334472656,133.38143920898438,210.3699493408203,35.75341796875,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.396040916442871,1.0061664581298828,110.98727416992188,133.29898071289062,210.34674072265625,35.72540283203125,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.36802339553833,1.006160855293274,110.44696044921876,133.17791748046875,210.32896423339844,35.70237731933594,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.3458099365234375,1.006167769432068,110.02433776855467,133.0714111328125,210.32171630859372,35.72654724121094,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.3245911598205566,1.0061633586883545,109.6132583618164,132.9833526611328,210.31832885742188,35.70677947998047,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.30624258518219,1.0061695575714111,109.22222900390624,132.8700714111328,210.31756591796875,35.754981994628906,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.2850754261016846,1.0061697959899902,108.82862091064452,132.76416015625,210.30506896972656,35.737632751464844,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.265599012374878,1.006168007850647,108.4968719482422,132.6652374267578,210.27560424804688,35.73664093017578,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.246424913406372,1.006170630455017,108.24313354492188,132.5601806640625,210.2313232421875,35.75042724609375,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.2303329706192017,1.0061653852462769,108.01541900634766,132.4476776123047,210.2020721435547,35.743743896484375,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.2146400213241575,1.0061641931533811,107.8275375366211,132.351806640625,210.170166015625,35.762229919433594,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.197614312171936,1.006166696548462,107.678466796875,132.249267578125,210.1361389160156,35.75,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.1794928312301636,1.00616192817688,107.49673461914062,132.11483764648438,210.08421325683597,35.72441101074219,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.1636213064193726,1.0061646699905396,107.26773071289062,131.98121643066406,210.0417022705078,35.72696685791016,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.1502752304077148,1.0061705112457275,107.09658813476562,131.87655639648438,210.0192413330078,35.72057342529297,4,False,True,False,True,False,False,False,False,False,0,6,0,8
1.131774663925171,1.0061745643615725,106.91973876953124,131.7991943359375,210.0692596435547,35.699249267578125,4,False,True,False,False,True,False,False,False,False,0,6,0,8
1.0931053161621094,1.0061818361282349,106.64922332763672,131.66030883789062,210.04579162597656,35.71446228027344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
1.0659886598587036,1.0061839818954468,106.36200714111328,131.53988647460938,210.0047912597656,35.717018127441406,4,False,True,False,False,True,False,False,False,False,0,6,0,8
1.0400536060333252,1.00618314743042,106.08537292480467,131.43218994140625,209.9461975097656,35.73535919189453,4,False,True,False,False,True,False,False,False,False,0,6,0,8
1.0126008987426758,1.0061808824539185,105.79059600830078,131.322509765625,209.9028778076172,35.7620849609375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.9810536503791808,1.006175875663757,105.45005798339844,131.18942260742188,209.85780334472656,35.76251220703125,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.9513339400291444,1.0061731338500977,105.08617401123048,131.07443237304688,209.7869110107422,35.76578521728516,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.9162142276763916,1.006169080734253,104.69650268554688,130.9398193359375,209.7200469970703,35.743743896484375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.885906994342804,1.0061709880828855,104.3243637084961,130.8018035888672,209.6739044189453,35.78995513916016,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.854559600353241,1.0061702728271484,103.87928009033205,130.66384887695312,209.6028289794922,35.76777648925781,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.8302191495895386,1.0061720609664917,103.38543701171876,130.54396057128906,209.55398559570312,35.785118103027344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.795948326587677,1.0061750411987305,102.94996643066406,130.41412353515625,209.50157165527344,35.80786895751953,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.7623454332351685,1.0061715841293335,102.34298706054688,130.259765625,209.43185424804688,35.79194641113281,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.7351447343826294,1.00617253780365,101.85391235351562,130.14788818359375,209.3722686767578,35.80872344970703,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.7088115811347961,1.0061697959899902,101.37593841552734,130.0205535888672,209.3154144287109,35.81483459472656,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.6897645592689514,1.006170392036438,100.8162841796875,129.90037536621094,209.23294067382807,35.808433532714844,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.6656447649002075,1.0061694383621216,100.20367431640624,129.7447967529297,209.15853881835935,35.80274963378906,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.6425772905349731,1.006166696548462,99.64273834228516,129.63047790527344,209.076171875,35.77360534667969,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.6096377372741699,1.0061695575714111,98.92395782470705,129.45054626464844,208.96588134765625,35.811561584472656,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.5814599990844727,1.0061683654785156,98.43997955322266,129.32875061035156,208.8880615234375,35.79791259765625,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.552354097366333,1.006170392036438,97.78852081298828,129.1712188720703,208.7853240966797,35.80872344970703,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.5231133103370667,1.0061748027801514,97.21759033203124,129.0283966064453,208.69064331054688,35.80232238769531,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.5063914060592651,1.006170630455017,96.6874008178711,128.89739990234375,208.62730407714844,35.77033233642578,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.4824491143226623,1.006171941757202,96.0617904663086,128.7574920654297,208.5416259765625,35.754127502441406,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.4627021849155426,1.006176471710205,95.44449615478516,128.61366271972656,208.42449951171875,35.75682830810547,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.4368487596511841,1.006176233291626,94.77542114257812,128.4671173095703,208.3257598876953,35.75952911376953,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.4187105000019073,1.0061771869659424,94.23155212402344,128.3094940185547,208.2262725830078,35.786827087402344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.4037892520427704,1.0061776638031006,93.63400268554688,128.1783905029297,208.13323974609372,35.787109375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.3825355172157287,1.0061827898025513,93.03826141357422,128.04879760742188,208.04495239257807,35.82080841064453,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.3872523009777069,1.0061794519424438,92.43441772460938,127.8976058959961,207.97152709960935,35.79265594482422,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.3784106373786926,1.006174921989441,91.82902526855467,127.74886322021484,207.87136840820312,35.79734802246094,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.3560644388198852,1.0061734914779663,91.16768646240234,127.6020278930664,207.7603454589844,35.787391662597656,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.3319897055625915,1.0061763525009155,90.48194885253906,127.42984008789062,207.6376495361328,35.79436492919922,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.324295699596405,1.0061792135238647,89.86653137207031,127.29203033447266,207.5379180908203,35.805450439453125,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.3116025924682617,1.0061835050582886,89.21634674072266,127.138916015625,207.4450836181641,35.810142517089844,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2981629967689514,1.006187915802002,88.55901336669922,126.96968841552734,207.3153533935547,35.77161407470703,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2889313697814941,1.006199598312378,87.93502044677734,126.82772064208984,207.1883544921875,35.79308319091797,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2827200293540954,1.0061993598937988,87.37425994873047,126.69098663330078,207.0838165283203,35.800331115722656,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2781378030776977,1.0062012672424316,86.72920227050781,126.52873992919922,206.9755401611328,35.811424255371094,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2803888320922851,1.0062047243118286,86.07884216308594,126.36292266845705,206.88156127929688,35.785118103027344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2790759205818176,1.0062086582183838,85.48758697509766,126.21241760253906,206.7761383056641,35.73863220214844,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2736344337463379,1.006215214729309,84.89702606201172,126.04483032226562,206.64572143554688,35.75384521484375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2627804279327392,1.0062124729156494,84.29725646972656,125.87500762939452,206.46861267089844,35.74104309082031,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2599828839302063,1.0062130689620972,83.78797149658203,125.73851776123048,206.28591918945312,35.70677947998047,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2565675973892212,1.0062166452407837,83.21641540527344,125.5638656616211,205.99774169921875,35.727684020996094,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2563177347183227,1.0062137842178345,82.72578430175781,125.42120361328124,205.67135620117188,35.73777770996094,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2560944855213165,1.006211519241333,82.09661865234375,125.22805786132812,205.07374572753903,35.793792724609375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2506292760372162,1.0062053203582764,81.64396667480469,125.07466888427734,204.58743286132807,35.71929168701172,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2464617937803268,1.0062029361724854,81.06438446044922,124.89720153808594,203.81466674804688,35.75938415527344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2409994751214981,1.0062021017074585,80.58695983886719,124.74837493896484,203.2125701904297,35.765357971191406,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.231131225824356,1.0061910152435305,80.06806945800781,124.58267211914062,202.5447235107422,35.73735046386719,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2262676954269409,1.006192326545715,79.60786437988281,124.43319702148438,201.91900634765625,35.77928924560547,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2218970209360122,1.006183385848999,79.22538757324219,124.31021118164062,201.5264892578125,35.766212463378906,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2178067862987518,1.0061750411987305,78.77603149414062,124.1721420288086,201.087158203125,35.733367919921875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2153416872024536,1.0061763525009155,78.32264709472656,124.0337371826172,200.627685546875,35.79094696044922,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2094107270240783,1.0061620473861694,77.88465118408203,123.8880844116211,200.2440948486328,35.77459716796875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2050528973340988,1.0061644315719604,77.52964782714844,123.76815032958984,199.9581756591797,35.766639709472656,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1966487169265747,1.0061661005020142,77.11860656738281,123.64152526855467,199.68902587890625,35.741188049316406,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1889967322349548,1.0061665773391724,76.68815612792969,123.51910400390624,199.4362335205078,35.755409240722656,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1829831302165985,1.006168246269226,76.21397399902344,123.36669921875,199.2856903076172,35.75995635986328,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1805875897407531,1.0061731338500977,75.87960052490234,123.26868438720705,199.2057037353516,35.767913818359375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1755767911672592,1.006173014640808,75.47290802001953,123.1463623046875,199.16360473632807,35.79407501220703,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1739128232002258,1.00617253780365,75.02884674072266,123.0375518798828,199.1616973876953,35.83943176269531,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1751881539821624,1.006171464920044,74.75042724609375,122.94985961914062,199.1833953857422,35.800193786621094,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1690846383571624,1.0061765909194946,74.42879486083984,122.84182739257812,199.2171936035156,35.847251892089844,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1646573841571808,1.0061722993850708,74.14714813232422,122.77132415771484,199.25558471679688,35.87198638916016,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1592459380626678,1.006166696548462,73.8108139038086,122.63585662841795,199.3203582763672,35.85478973388672,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1553427278995514,1.0061628818511963,73.58645629882812,122.56131744384766,199.3697662353516,35.85237121582031,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.154429405927658,1.006156086921692,73.36248779296875,122.4749526977539,199.4181060791016,35.82364654541016,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1512940376996994,1.00615656375885,73.1742172241211,122.39073181152344,199.4765625,35.861183166503906,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1479719877243042,1.0061519145965576,73.02765655517578,122.30220794677734,199.532470703125,35.855072021484375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.14595527946949,1.006149172782898,72.90508270263672,122.2281265258789,199.5646209716797,35.84938049316406,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1422659307718277,1.0061495304107666,72.84149932861328,122.1571807861328,199.60899353027344,35.86260986328125,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1409065574407577,1.006147861480713,72.81185913085938,122.10709381103516,199.6429748535156,35.83445739746094,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1392682641744613,1.0061534643173218,72.84821319580078,122.02796173095705,199.66786193847656,35.85108947753906,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1366851925849914,1.006151556968689,72.94448852539062,121.95912170410156,199.70236206054688,35.86360168457031,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1350226551294326,1.0061556100845337,73.12132263183594,121.89618682861328,199.71893310546875,35.87810516357422,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1328596323728561,1.0061688423156738,73.32951354980469,121.84180450439452,199.72705078125,35.873130798339844,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1308004260063171,1.0061662197113037,73.58611297607422,121.78443908691406,199.73825073242188,35.86829376220703,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1291113644838333,1.0061712265014648,73.87406921386719,121.7275848388672,199.7467041015625,35.870994567871094,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1276011615991592,1.0061769485473633,74.2388916015625,121.67670440673828,199.7468719482422,35.84696960449219,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1259224414825439,1.006171703338623,74.56354522705078,121.64312744140624,199.7523498535156,35.82606506347656,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1233649179339408,1.006179928779602,74.96903991699219,121.58854675292967,199.75570678710935,35.84099578857422,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1218815967440605,1.006175518035889,75.37001037597656,121.55502319335938,199.7464141845703,35.80915069580078,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.120259590446949,1.0061784982681274,75.678466796875,121.51071166992188,199.7504119873047,35.82535552978516,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1187981218099594,1.00618577003479,76.15760803222656,121.47159576416016,199.74700927734372,35.82563781738281,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1172933056950569,1.006178855895996,76.53970336914062,121.43963623046876,199.7532958984375,35.79876708984375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.115938201546669,1.006179690361023,76.98506164550781,121.40189361572266,199.7423248291016,35.82635498046875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1152828931808471,1.006171703338623,77.34903717041016,121.37299346923828,199.74700927734372,35.85066223144531,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1142168045043945,1.0061689615249634,77.82466125488281,121.33724212646484,199.76564025878903,35.87696838378906,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1135449782013893,1.0061661005020142,78.24263000488281,121.30967712402344,199.76043701171875,35.85706329345703,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.112059012055397,1.0061650276184082,78.71161651611328,121.27371978759766,199.75564575195312,35.832603454589844,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.111463114619255,1.0061737298965454,79.16162872314453,121.26314544677734,199.7622833251953,35.83103942871094,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1106055900454521,1.006172776222229,79.56787872314453,121.24844360351562,199.7601623535156,35.777587890625,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1094014644622802,1.006177306175232,79.97638702392578,121.22069549560548,199.7508850097656,35.80047607421875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1077494174242019,1.00617253780365,80.4110107421875,121.19278717041016,199.7369842529297,35.81028747558594,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1076945513486862,1.0061640739440918,80.83380126953125,121.16997528076172,199.7250061035156,35.815406799316406,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1078107953071594,1.0061672925949097,81.14652252197266,121.1624984741211,199.71360778808597,35.829193115234375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1063618808984756,1.0061593055725098,81.59538269042969,121.1301498413086,199.71371459960935,35.83587646484375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1057236567139625,1.0061653852462769,82.00472259521484,121.11809539794922,199.6955718994141,35.82820129394531,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.105242870748043,1.0061745643615725,82.41856384277344,121.09880828857422,199.6757659912109,35.81781768798828,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1046912223100662,1.006181240081787,82.8106460571289,121.09404754638672,199.65249633789065,35.840850830078125,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1033725067973136,1.0061850547790527,83.20564270019531,121.0714111328125,199.6348571777344,35.845115661621094,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1035717725753784,1.0061792135238647,83.55721282958984,121.06757354736328,199.6161193847656,35.835166931152344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1023827865719795,1.0061811208724976,83.9180679321289,121.05484008789062,199.5937957763672,35.84099578857422,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1020594015717506,1.0061795711517334,84.24608612060547,121.04461669921876,199.57379150390625,35.840850830078125,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1014820486307144,1.0061767101287842,84.60681915283203,121.03268432617188,199.5425567626953,35.82080841064453,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.1002893075346946,1.0061825513839722,84.94496154785156,121.00682067871094,199.50997924804688,35.82606506347656,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0997093468904495,1.006180763244629,85.29913330078125,121.00324249267578,199.47579956054688,35.816253662109375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0992339923977851,1.006181001663208,85.6423110961914,121.00362396240234,199.4423828125,35.84326934814453,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0984050557017326,1.0061832666397097,85.9155044555664,120.9937515258789,199.4122467041016,35.847679138183594,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.096925176680088,1.0061769485473633,86.30191802978516,120.9783172607422,199.37896728515625,35.848243713378906,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0964841991662979,1.0061759948730469,86.58702087402344,120.9782485961914,199.35198974609372,35.80999755859375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0962073504924774,1.0061756372451782,86.9041748046875,120.98690795898438,199.3070068359375,35.82364654541016,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0957225114107132,1.00617253780365,87.22589111328125,120.96282958984376,199.27398681640625,35.80686950683594,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0953717678785324,1.0061720609664917,87.51054382324219,120.95233917236328,199.2512664794922,35.839576721191406,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0950766950845718,1.0061674118041992,87.7787857055664,120.9468002319336,199.2080535888672,35.85194396972656,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0946992337703704,1.0061663389205933,88.06543731689453,120.94031524658205,199.15505981445312,35.8466796875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0943982824683189,1.00616192817688,88.34310150146484,120.9452667236328,199.11459350585935,35.8233642578125,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.094192124903202,1.006158709526062,88.63456726074219,120.93162536621094,199.0787506103516,35.79094696044922,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0932597666978836,1.0061661005020142,88.91976165771484,120.9303741455078,199.0304412841797,35.839149475097656,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0932824835181236,1.0061662197113037,89.19721984863281,120.92256927490234,198.97532653808597,35.83332061767578,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0930328890681266,1.0061737298965454,89.42947387695312,120.91332244873048,198.9443817138672,35.799766540527344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0931418016552925,1.006178379058838,89.67781066894531,120.91822052001952,198.9013519287109,35.80772399902344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0926107168197631,1.00618314743042,89.96878814697266,120.92184448242188,198.8618011474609,35.81952667236328,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0924261584877967,1.0061925649642944,90.18951416015624,120.92316436767578,198.8067169189453,35.793792724609375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0924020856618881,1.0061912536621094,90.44246673583984,120.91441345214844,198.7621612548828,35.801612854003906,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0915057212114334,1.0061954259872437,90.6907196044922,120.9057388305664,198.7118988037109,35.81398010253906,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0923223420977592,1.0061931610107422,90.8974609375,120.89691925048828,198.66604614257807,35.79237365722656,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.09190633893013,1.0061947107315063,91.12032318115234,120.89767456054688,198.6202545166016,35.77332305908203,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0916918814182281,1.0061999559402466,91.3591766357422,120.89911651611328,198.5755920410156,35.79450225830078,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0915637537837028,1.006200075149536,91.60486602783205,120.90538024902344,198.50631713867188,35.78327178955078,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0910867229104042,1.006203532218933,91.81996154785156,120.8865737915039,198.4655914306641,35.83146667480469,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0908268690109252,1.006203532218933,92.04300689697266,120.8805694580078,198.4075927734375,35.8345947265625,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0909148827195167,1.0062057971954346,92.23336791992188,120.8715591430664,198.36984252929688,35.865020751953125,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0904546380043029,1.0062042474746704,92.42146301269533,120.86792755126952,198.3197784423828,35.832183837890625,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.090211234986782,1.0062018632888794,92.65579986572266,120.86378479003906,198.25711059570312,35.81853485107422,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0899861901998519,1.0062060356140137,92.82325744628906,120.86307525634766,198.21755981445312,35.824928283691406,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0897335112094879,1.0062077045440674,93.03165435791016,120.86514282226562,198.17117309570312,35.802040100097656,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0891895145177841,1.0062055587768557,93.2502670288086,120.8570785522461,198.1085357666016,35.792083740234375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0886422023177146,1.0062073469161987,93.4338836669922,120.860595703125,198.05255126953125,35.806732177734375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0884375125169754,1.006207823753357,93.63134765625,120.86085510253906,197.99673461914065,35.83587646484375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0883893445134162,1.006209135055542,93.79298400878906,120.85559844970705,197.94842529296875,35.872840881347656,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0881766527891159,1.0062037706375122,93.97030639648438,120.85094451904295,197.9080047607422,35.8475341796875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0874145403504371,1.0062049627304075,94.13935089111328,120.83718872070312,197.8549346923828,35.85322570800781,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0886434018611908,1.0062053203582764,94.31688690185548,120.82830810546876,197.7960357666016,35.83019256591797,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0882663875818252,1.006199598312378,94.45555877685548,120.83489227294922,197.76173400878903,35.84796142578125,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0870416909456253,1.0061991214752195,94.64911651611328,120.8329086303711,197.69190979003903,35.85691833496094,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0861260518431663,1.0062012672424316,94.82882690429688,120.82645416259766,197.63726806640625,35.85279846191406,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0861823633313179,1.0062013864517212,94.98966979980467,120.82506561279295,197.5717010498047,35.85407257080078,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0854908898472786,1.0062021017074585,95.11759948730467,120.82557678222656,197.5335693359375,35.88933563232422,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.084627941250801,1.0061906576156616,95.29315185546876,120.81947326660156,197.4938507080078,35.86146545410156,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0841711238026619,1.0061943531036377,95.43463134765624,120.82785034179688,197.44107055664065,35.87654113769531,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0836632400751113,1.0061918497085571,95.60084533691406,120.8096923828125,197.3733673095703,35.849952697753906,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0832197591662406,1.0061912536621094,95.75869750976562,120.79224395751952,197.3214263916016,35.863319396972656,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0823266878724098,1.0061862468719482,95.90361785888672,120.79708099365234,197.2728271484375,35.89274597167969,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0821978375315666,1.0061827898025513,96.04170989990234,120.80054473876952,197.2165069580078,35.87682342529297,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.082270324230194,1.0061850547790527,96.18536376953124,120.80950164794922,197.15252685546875,35.875831604003906,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.081485703587532,1.0061802864074707,96.30218505859376,120.78924560546876,197.11561584472656,35.872840881347656,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0811304226517677,1.0061792135238647,96.4459457397461,120.79370880126952,197.06576538085935,35.880523681640625,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0806255117058754,1.0061832666397097,96.57390594482422,120.7795181274414,197.0138092041016,35.84583282470703,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0801423043012619,1.006178855895996,96.70000457763672,120.78399658203124,196.9620361328125,35.82635498046875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0785684362053871,1.0061838626861572,96.8233871459961,120.77244567871094,196.8954162597656,35.825782775878906,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0779424011707305,1.0061814785003662,96.95570373535156,120.77141571044922,196.84332275390625,35.81427001953125,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0827289968729019,1.0061780214309692,97.07840728759766,120.7643814086914,196.78884887695312,35.835594177246094,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0809249803423881,1.00617778301239,97.21282196044922,120.75902557373048,196.73660278320312,35.85350799560547,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0793550834059715,1.0061753988265991,97.32111358642578,120.74927520751952,196.6766357421875,35.82848358154297,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0782924219965934,1.0061731338500977,97.44966888427734,120.7446517944336,196.62603759765625,35.83502197265625,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0783844664692878,1.0061694383621216,97.54649353027344,120.7484893798828,196.578125,35.811988830566406,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0786003991961479,1.0061569213867188,97.66453552246094,120.74285888671876,196.5209503173828,35.8363037109375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0784854218363761,1.006157159805298,97.77741241455078,120.73422241210938,196.47006225585935,35.828765869140625,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0779971107840538,1.006149172782898,97.88823699951172,120.72308349609376,196.41165161132807,35.78654479980469,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0777005925774574,1.0061538219451904,98.0216064453125,120.72547149658205,196.3649139404297,35.810569763183594,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0767701938748359,1.0061482191085815,98.1153793334961,120.71570587158205,196.3116455078125,35.796775817871094,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0754537433385849,1.00614333152771,98.21371459960938,120.71483612060548,196.25010681152344,35.799903869628906,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0746354758739471,1.0061477422714231,98.3237075805664,120.69808197021484,196.1933441162109,35.83103942871094,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0745796710252761,1.0061479806900024,98.42296600341795,120.68914031982422,196.1497802734375,35.82379150390625,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0736158117651939,1.006147861480713,98.54529571533205,120.68817901611328,196.07733154296875,35.830474853515625,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0729093477129936,1.0061452388763428,98.62916564941406,120.66976165771484,196.0347137451172,35.83061981201172,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0733130872249603,1.0061410665512085,98.7314682006836,120.6648178100586,195.96908569335935,35.79094696044922,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0728186964988708,1.006147384643555,98.83956909179688,120.66769409179688,195.92111206054688,35.80488586425781,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0721148997545242,1.006139874458313,98.93659973144533,120.66697692871094,195.8505401611328,35.763938903808594,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.072163388133049,1.0061368942260742,99.02863311767578,120.65972900390624,195.79530334472656,35.79436492919922,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0722980499267578,1.006136417388916,99.1065673828125,120.64842224121094,195.74020385742188,35.825782775878906,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0720247104763984,1.0061334371566772,99.20416259765624,120.6336441040039,195.6816253662109,35.82990264892578,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0717364847660064,1.0061339139938354,99.28947448730467,120.62640380859376,195.6401214599609,35.83772277832031,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0722325593233108,1.0061317682266235,99.37834167480467,120.62767791748048,195.58331298828125,35.83103942871094,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0721993744373321,1.0061373710632324,99.4752960205078,120.6110382080078,195.5247802734375,35.85308074951172,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.072070263326168,1.0061395168304443,99.55400848388672,120.60303497314452,195.46368408203125,35.823936462402344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0724048614501953,1.0061370134353638,99.63478088378906,120.60034942626952,195.40989685058597,35.81427001953125,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0722026601433754,1.006144404411316,99.71475219726562,120.60433197021484,195.36138916015625,35.88194274902344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0724763199687004,1.0061442852020264,99.78346252441406,120.59963989257812,195.31637573242188,35.805023193359375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0729125365614891,1.006150484085083,99.87815856933594,120.58130645751952,195.2626953125,35.811561584472656,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0726659148931503,1.0061544179916382,99.95597076416016,120.5748291015625,195.18272399902344,35.80516815185547,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0725512877106666,1.006149172782898,100.03898620605467,120.55516815185548,195.1219940185547,35.80701446533203,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0723775699734687,1.0061583518981934,100.1086883544922,120.5479736328125,195.0745391845703,35.795501708984375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0721678733825683,1.0061591863632202,100.18175506591795,120.54878997802734,195.0258331298828,35.796348571777344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0720809996128082,1.0061701536178589,100.26233673095705,120.54633331298828,194.97186279296875,35.852508544921875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0722279474139213,1.0061724185943604,100.32903289794922,120.52322387695312,194.9181671142578,35.858909606933594,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0721224546432495,1.0061631202697754,100.4070816040039,120.52100372314452,194.8560485839844,35.84156799316406,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0718586891889572,1.006173014640808,100.47058868408205,120.50833129882812,194.7975006103516,35.84696960449219,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0727756172418594,1.0061731338500977,100.5405731201172,120.4969711303711,194.7571563720703,35.83032989501953,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.072455957531929,1.0061767101287842,100.60041809082033,120.5074691772461,194.69993591308597,35.82706451416016,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0720610991120338,1.0061767101287842,100.67278289794922,120.48526763916016,194.6490631103516,35.86488342285156,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0722959861159324,1.0061800479888916,100.74578094482422,120.48224639892578,194.58470153808597,35.86317443847656,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0717028304934501,1.006178617477417,100.81275939941406,120.4739990234375,194.52902221679688,35.86957550048828,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0721458867192268,1.0061739683151243,100.86759948730467,120.45816040039062,194.470703125,35.837158203125,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0718395635485649,1.0061728954315186,100.94432830810548,120.4576644897461,194.4187774658203,35.812705993652344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.071620762348175,1.0061821937561035,101.00170135498048,120.43831634521484,194.35498046875,35.861183166503906,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0723151862621307,1.0061769485473633,101.0631332397461,120.42138671875,194.306640625,35.841705322265625,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0716807693243026,1.0061800479888916,101.12322998046876,120.42781829833984,194.25547790527344,35.86417388916016,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0720936730504036,1.006179928779602,101.17634582519533,120.42278289794922,194.2024688720703,35.83900451660156,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0726882219314575,1.0061808824539185,101.23992919921876,120.40547943115234,194.1269989013672,35.841278076171875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0719544738531112,1.0061835050582886,101.29490661621094,120.3962631225586,194.0844573974609,35.84583282470703,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0726639851927757,1.0061781406402588,101.3436279296875,120.38516235351562,194.02932739257807,35.81639862060547,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0715248733758926,1.006186604499817,101.40735626220705,120.37444305419922,193.9588623046875,35.832183837890625,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0716178491711616,1.0061839818954468,101.4620361328125,120.36371612548828,193.92259216308597,35.835594177246094,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0717514157295227,1.0061813592910769,101.5174331665039,120.35882568359376,193.85826110839844,35.82293701171875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0713855549693107,1.006189227104187,101.5650405883789,120.33595275878906,193.81057739257807,35.82421875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0707058012485504,1.0061845779418943,101.62608337402344,120.32935333251952,193.7574615478516,35.823081970214844,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0699649676680564,1.0061901807785034,101.67745208740234,120.3352508544922,193.6925048828125,35.81028747558594,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.069776102900505,1.0061876773834229,101.72695922851562,120.31510925292967,193.6316070556641,35.75213623046875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0700469017028808,1.0061907768249512,101.7767105102539,120.30030059814452,193.58621215820312,35.72938537597656,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0695342347025871,1.006192326545715,101.8263168334961,120.28656005859376,193.5388641357422,35.774169921875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0690334513783454,1.0061861276626587,101.87733459472656,120.29862213134766,193.46463012695312,35.77530670166016,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0690065920352935,1.006192922592163,101.93054962158205,120.27542114257812,193.41294860839844,35.79663848876953,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.069194346666336,1.0061908960342407,101.97614288330078,120.26998901367188,193.36019897460935,35.792510986328125,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0692604407668113,1.006192684173584,102.01874542236328,120.2497787475586,193.29579162597656,35.76336669921875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0693471506237983,1.0061893463134766,102.06774139404295,120.24700927734376,193.24842834472656,35.77459716796875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0685174688696861,1.0061852931976318,102.1189193725586,120.23152923583984,193.18955993652344,35.75725555419922,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0690650939941406,1.0061911344528198,102.16263580322266,120.23616027832033,193.12486267089844,35.76165771484375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0687538310885429,1.0061968564987185,102.20804595947266,120.21512603759766,193.0729522705078,35.76891326904297,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0684004500508308,1.006188988685608,102.252197265625,120.20439910888672,193.02561950683597,35.76237487792969,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0683327764272689,1.006190061569214,102.28909301757812,120.18740844726562,192.95947265625,35.75426483154297,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0684878081083297,1.00618314743042,102.32989501953124,120.18953704833984,192.9107360839844,35.768768310546875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0687107518315315,1.006177306175232,102.38247680664062,120.16254425048828,192.8583984375,35.75341796875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0679039284586906,1.0061781406402588,102.42008209228516,120.1642074584961,192.79769897460935,35.740196228027344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0675504803657531,1.0061752796173096,102.45999908447266,120.14903259277344,192.73562622070312,35.72370147705078,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0680034235119819,1.0061805248260498,102.50885772705078,120.1342315673828,192.6688232421875,35.74872589111328,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0680204555392265,1.0061789751052856,102.54205322265624,120.11296844482422,192.6349334716797,35.80146789550781,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.06751449406147,1.0061759948730469,102.57836151123048,120.11300659179688,192.57876586914065,35.79180145263672,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0667717680335044,1.0061784982681274,102.61955261230467,120.09931182861328,192.5318603515625,35.794647216796875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0671155378222465,1.0061720609664917,102.65255737304688,120.08692169189452,192.4694061279297,35.798057556152344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.067018374800682,1.0061720609664917,102.69425964355467,120.08587646484376,192.4149169921875,35.762657165527344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.067094050347805,1.006162166595459,102.73889923095705,120.07096862792967,192.3531646728516,35.73521423339844,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0668762028217315,1.0061590671539309,102.76691436767578,120.06977081298828,192.306396484375,35.7154541015625,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0672579035162925,1.0061570405960083,102.80921173095705,120.04673767089844,192.2369537353516,35.75554656982422,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0668582245707511,1.0061559677124023,102.83750915527344,120.03941345214844,192.1804351806641,35.76237487792969,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0663616359233856,1.006154179573059,102.87337493896484,120.02107238769533,192.130126953125,35.76649475097656,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0668540224432945,1.0061490535736084,102.91197204589844,120.01954650878906,192.0718231201172,35.764503479003906,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0669528245925903,1.006150484085083,102.95262145996094,120.00282287597656,192.0064697265625,35.777587890625,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0670127496123313,1.006153225898743,102.98262786865234,119.98003387451172,191.9624786376953,35.75113677978516,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0666622593998909,1.006151556968689,103.01454162597656,119.96658325195312,191.9130706787109,35.74090576171875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0664575845003128,1.0061525106430054,103.04329681396484,119.96990966796876,191.84890747070312,35.77061462402344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0663413852453231,1.0061488151550293,103.07996368408205,119.95970916748048,191.7928466796875,35.727256774902344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0665067955851554,1.006151556968689,103.1048812866211,119.9484405517578,191.7412872314453,35.76123809814453,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0664957463741302,1.0061477422714231,103.1446533203125,119.936767578125,191.7020568847656,35.7655029296875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0664326921105384,1.0061402320861816,103.17381286621094,119.91270446777344,191.63970947265625,35.78014373779297,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0661540180444717,1.006138801574707,103.19768524169922,119.8879852294922,191.57752990722656,35.765357971191406,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0664735212922096,1.0061352252960205,103.23065185546876,119.88731384277344,191.50755310058597,35.738487243652344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0661630406975746,1.006139636039734,103.255859375,119.87152862548828,191.46392822265625,35.75895690917969,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0664508268237114,1.0061378479003906,103.29131317138672,119.85220336914062,191.40907287597656,35.773033142089844,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0658237934112548,1.0061306953430176,103.31917572021484,119.83982849121094,191.3458251953125,35.75611877441406,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0663015395402908,1.0061321258544922,103.34420013427734,119.83956146240234,191.30026245117188,35.77317810058594,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0664042681455612,1.006121277809143,103.3720932006836,119.8293685913086,191.25115966796875,35.76777648925781,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0662212148308754,1.0061239004135132,103.40069580078124,119.82219696044922,191.18702697753903,35.798484802246094,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0661458149552345,1.0061240196228027,103.42992401123048,119.8032684326172,191.1409454345703,35.75910186767578,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0658751726150512,1.0061187744140625,103.45328521728516,119.798095703125,191.07522583007807,35.76280212402344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0661110058426857,1.0061252117156982,103.4798355102539,119.78541564941406,191.0232696533203,35.770477294921875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.06588626652956,1.006123423576355,103.50249481201172,119.76457214355467,190.9728240966797,35.7508544921875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0663426369428634,1.0061267614364624,103.52444458007812,119.76020050048828,190.91395568847656,35.777870178222656,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0657650753855705,1.0061304569244385,103.56256866455078,119.75110626220705,190.84115600585935,35.796348571777344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.066424548625946,1.006128191947937,103.5917510986328,119.7380828857422,190.79522705078125,35.78455352783203,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0659102648496627,1.0061334371566772,103.609619140625,119.72004699707033,190.7531890869141,35.77118682861328,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0661103352904319,1.0061323642730713,103.6337661743164,119.70172119140624,190.7075653076172,35.77317810058594,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0657412558794021,1.006132960319519,103.6546630859375,119.69438934326172,190.64328002929688,35.726829528808594,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0659729018807411,1.006139874458313,103.68309020996094,119.67899322509766,190.59251403808597,35.732940673828125,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0659610033035278,1.0061392784118652,103.70352172851562,119.67579650878906,190.52005004882807,35.739479064941406,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0660924687981605,1.0061485767364502,103.7332000732422,119.64737701416016,190.4734649658203,35.722991943359375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0660171657800674,1.0061525106430054,103.7529296875,119.63661193847656,190.4175262451172,35.716026306152344,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0656559467315673,1.006157398223877,103.77308654785156,119.63826751708984,190.3702545166016,35.69824981689453,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0659733116626739,1.0061665773391724,103.80040740966795,119.62870025634766,190.31089782714844,35.752281188964844,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0657864511013031,1.006161332130432,103.82014465332033,119.61578369140624,190.25289916992188,35.70450592041016,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0661423206329345,1.0061591863632202,103.83893585205078,119.58916473388672,190.2085723876953,35.7154541015625,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0658993199467659,1.006160855293274,103.85978698730467,119.58245849609376,190.1572265625,35.70237731933594,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0654978677630424,1.0061581134796145,103.88279724121094,119.54753875732422,190.09214782714844,35.69256591796875,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.065986193716526,1.0061700344085691,103.90657806396484,119.55300903320312,190.03140258789065,35.73834228515625,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0656684711575508,1.0061678886413574,103.93084716796876,119.54444122314452,189.98057556152344,35.72654724121094,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0657481998205185,1.0061728954315186,103.94588470458984,119.51841735839844,189.9249267578125,35.73450469970703,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0657457560300827,1.006175518035889,103.975830078125,119.5110855102539,189.8851318359375,35.71644592285156,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0660117417573928,1.0061683654785156,103.99104309082033,119.49854278564452,189.83135986328125,35.695404052734375,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.066022902727127,1.0061720609664917,104.001708984375,119.50270080566406,189.7774810791016,35.68659210205078,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0659700855612754,1.0061668157577517,104.0259780883789,119.47418975830078,189.71066284179688,35.66455841064453,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0652404204010963,1.006168007850647,104.05030822753906,119.45721435546876,189.65089416503903,35.64493560791016,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0647968724370002,1.0061713457107544,104.05841064453124,119.45761108398438,189.5938873291016,35.66413116455078,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0657420754432678,1.00616717338562,104.0873794555664,119.44638061523438,189.5425262451172,35.65460205078125,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.0650623366236686,1.0061722993850708,104.10055541992188,119.42669677734376,189.5136260986328,35.66896057128906,4,False,True,False,False,True,False,False,False,False,0,6,0,8
0.2401646971702575,1.0061646699905396,104.08595275878906,119.41202545166016,189.4403839111328,35.63441467285156,4,False,False,True,False,False,False,False,False,False,0,6,0,8
0.3662070035934448,1.0061708688735962,104.10619354248048,119.36773681640624,189.371337890625,35.689292907714844,4,False,False,True,False,False,False,False,False,False,0,6,0,8
0.497832179069519,1.0061705112457275,104.09629821777344,119.3213119506836,189.29959106445312,35.6783447265625,4,False,False,True,False,False,False,False,False,False,0,6,0,8
0.589522659778595,1.0061686038970947,104.01438903808594,119.28254699707033,189.25863647460935,35.655601501464844,4,False,False,True,False,False,False,False,False,False,0,6,0,8
0.6921521425247192,1.006170392036438,103.88294982910156,119.2109603881836,189.1993103027344,35.65631103515625,4,False,False,True,False,False,False,False,False,False,0,6,0,8
0.7717558145523071,1.006162166595459,103.76849365234376,119.15315246582033,189.16207885742188,35.63398742675781,4,False,False,True,False,False,False,False,False,False,0,6,0,8
0.8553624749183655,1.0061633586883545,103.5890121459961,119.09252166748048,189.0977783203125,35.64849090576172,4,False,False,True,False,False,False,False,False,False,0,6,0,8
0.9209688901901244,1.0061625242233276,103.36141967773438,119.0167465209961,189.02386474609372,35.65076446533203,4,False,False,True,False,False,False,False,False,False,0,6,0,8
0.9603846669197084,1.0061625242233276,103.16146850585938,118.96228790283205,188.99996948242188,35.65076446533203,4,False,False,True,False,False,False,False,False,False,0,6,0,8
0.9903824925422668,1.0061625242233276,102.9509735107422,118.89483642578124,188.93093872070312,35.65076446533203,4,False,False,True,False,False,False,False,False,False,0,6,0,8
1.0031170845031738,1.0061625242233276,102.80369567871094,118.85626220703124,188.8639678955078,35.65076446533203,4,False,False,True,False,False,False,False,False,False,0,6,0,8
